Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-02 18:00:00,75.86429595947266,77.00448390183733,322.45627633894384,8.507895469665527,45.71470260620117,379.9863586425781,345.44214422052556,94.02199742596453,334.6760537589389,86.27407836914062,52.19832229614258,64.89505020013834,381.3269710351791,20.46670913696289,68.31201171875,71.436416605432,308.34814863568664,10.291906356811523,56.90957260131836,79.99267578125,346.2104339192708,23.645952224731445,46.851385597731024,8.205595016479492,46.29454120050833,9.911532402038574,58.84759521484375,65.13651369531301,413.8166139405699,12.645953178405762,50.39019367133286,10.794404983520508,47.72682189941406,98.90875761602871,972.5716798413841,42.53080368041992,23.625436782836914,,,,,,,,86.402099609375,93.994140625,241.4901363808391,2325.52099609375,1179.5924072265625,216.54046630859375,0.0,1556.6126708984375,17.99192442182389,1.6024482250213623,0.0,0.0,0.0,,,,,,,,,,,54.67300033569336,974.3916625976562,1.8288325060560149,1245.1092541230676,20.4555721282959,,1405.8367919921875,1510.5140380859375,15.014115342176881,49.71340413298567,2.970876693725586
2025-02-02 19:00:00,79.99791717529297,93.47593214644213,391.4304658632264,17.842185974121094,87.3135986328125,767.4606323242188,697.6914839311079,92.9744519630311,330.94726271784555,114.85930633544922,54.164127349853516,86.00859601445232,505.39135573562686,68.71861267089844,69.58988189697266,76.80170335535688,331.5068723630624,12.929654121398926,100.7048110961914,79.998779296875,346.23685009765626,27.421228408813477,46.79932500474629,9.344066619873047,45.94993132231717,9.929654121398926,59.526981353759766,75.49005838154478,479.5933735685128,25.50757598876953,50.566000304346815,10.62966537475586,48.34503936767578,98.79779194262645,971.4805522811278,46.663421630859375,25.161420822143555,,,,,,,,83.05975341796875,93.994140625,241.4901363808391,2247.8642578125,1228.70361328125,236.01515197753906,0.0,1521.38720703125,32.072442141215845,7.483905792236328,0.0,0.0,0.0,,,,,,,,,,,77.93162536621094,974.3880615234375,1.8255540450516732,1242.8772060146323,21.550840377807617,,1416.932861328125,1504.3658447265625,9.988118228073862,33.071769244066786,1.0
2025-02-02 20:00:00,73.20634460449219,79.2751069702854,331.96451043807014,9.654540061950684,60.088134765625,639.5775756835938,581.4341597123579,93.04547613066745,331.20007683365674,112.91836547851562,55.37600326538086,70.9817909674642,417.0930026989587,32.38787841796875,68.08985137939453,72.69629367997102,313.7862820402269,10.418038368225098,40.035926818847656,81.99462890625,354.8749404296875,22.41803741455078,46.27117881287605,8.081633567810059,46.69807503579444,9.834402084350586,58.677310943603516,74.70424167860511,474.6010276669568,22.27056884765625,50.14295314678805,9.38787841796875,48.77573013305664,48.701141079432226,478.8792391235114,7.836033821105957,36.312294006347656,,,,,,,,83.14521026611328,93.994140625,241.4901363808391,2420.59375,1225.3028564453125,223.5819549560547,0.0,1506.359619140625,34.99070806459692,9.081633567810059,0.0,0.0,0.0,,,,,,,,,,,29.531322479248047,974.384521484375,1.8281492371130932,1244.644069650969,17.133785247802734,,1443.67919921875,1516.6002197265625,9.953156293446783,32.95600639385712,1.0
2025-02-02 21:00:00,71.42413330078125,87.3546773021459,365.79771120273597,13.81637191772461,69.22672271728516,799.1934814453125,726.5395285866476,92.99255639393655,331.0117063550461,113.65798950195312,55.273441314697266,68.6315955423759,403.2831219757637,29.986679077148438,70.69737243652344,72.82885236133463,314.3584583324648,7.9866790771484375,50.15656661987305,79.998779296875,346.23685009765626,19.013320922851562,47.66664656678281,9.474241256713867,47.5471940978541,9.671107292175293,62.89209747314453,67.78678703567368,430.65397715677057,12.946715354919434,50.34858687097249,9.473663330078125,43.94676971435547,48.829638739345796,480.1427590379257,8.835586547851562,38.34297561645508,,,,,,,,60.69542694091797,93.994140625,241.4901363808391,2349.88916015625,1261.1363525390625,239.31556701660156,0.0,1504.7518310546875,34.05372035191464,9.776506423950195,0.0,0.0,0.0,,,,,,,,,,,25.013198852539062,974.3809204101562,1.8293545137616496,1245.4646484103284,17.167583465576172,,1437.9039306640625,1463.309326171875,4.928217930001014,16.317877146003354,0.0
2025-02-02 22:00:00,58.87782287597656,73.50773270887136,307.81363071839877,6.721752643585205,43.81064987182617,356.1151123046875,323.7410111860795,92.95535099548846,330.87927185809826,83.38320922851562,54.15167999267578,69.68916777100904,409.4974759727461,28.345670700073242,67.07293701171875,69.4799307882062,299.90317325421324,6.654329299926758,52.32060241699219,79.998779296875,346.23685009765626,21.556190490722656,46.545449585613326,8.665719985961914,46.43504879837933,9.88379192352295,63.60625457763672,68.20152202953804,433.28881622179046,14.419695854187012,50.55043915566825,11.825026512145996,46.50007247924805,98.92500646414561,972.7314550714998,49.82716369628906,16.096393585205078,,,,,,,,87.87850952148438,94.49462890625,242.77599295117864,2288.49755859375,1293.0693359375,233.8889617919922,0.0,1518.4786376953125,35.0375228258082,9.337169647216797,0.0,0.0,0.0,,,,,,,,,,,71.28242492675781,974.3773803710938,1.5210026506895902,1035.5319416338716,11.0,,1429.878662109375,1487.9073486328125,4.924795055927236,16.306543629625736,0.0
2025-02-02 23:00:00,53.229766845703125,77.07515028407094,322.7521918145471,8.221088409423828,24.88702392578125,139.39813232421875,126.72557484019886,93.02621548775537,331.13151760135844,81.52458190917969,57.76725769042969,67.67873262297961,397.68404577897314,22.501096725463867,69.515869140625,68.96754011644211,297.6914901586107,6.216995716094971,40.05622100830078,79.998779296875,346.23685009765626,16.248559951782227,46.776766875496925,8.627187728881836,46.45230871770096,9.748408317565918,63.19880294799805,67.27237507547555,427.3858836795012,19.242801666259766,49.94142451021423,10.751440048217773,44.11761474609375,98.68832101512808,970.4041225855472,38.830772399902344,20.29070281982422,,,,,,,,91.26168823242188,95.99609375,246.63356266219722,2288.417236328125,1257.2686767578125,229.76312255859375,0.0,1543.9949951171875,36.78416068974218,11.790877342224121,0.0,0.0,0.0,,,,,,,,,,,66.1824722290039,974.373779296875,1.5233234185588969,1037.1119712654406,11.21267032623291,,1429.2550048828125,1460.3775634765625,4.954864021598781,16.406105315960406,0.0
2025-02-03 00:00:00,66.22055053710938,95.28023058149526,398.98596556001144,18.101547241210938,62.564510345458984,397.5859680175781,361.4417891068892,92.94993753066785,330.86000235635476,85.7624740600586,57.84186553955078,70.35001018612999,413.3806232345554,31.167163848876953,69.66769409179688,71.6389520069376,309.22237244274544,8.271937370300293,38.45891571044922,79.998779296875,346.23685009765626,15.32530403137207,45.66643515475421,7.837347984313965,45.08344661939912,8.527146339416504,62.367618560791016,68.9293294816991,437.91262548586644,19.381237030029297,47.4701268151093,9.404690742492676,42.990840911865234,98.81269466627411,971.6270910439388,36.97654724121094,35.38518142700195,,,,,,,,80.52085876464844,95.99609375,246.63356266219722,2195.026123046875,1167.6961669921875,241.5718536376953,0.0,1590.2489013671875,40.241910037225296,14.595377922058105,0.0,0.0,0.0,,,,,,,,,,,40.55040740966797,974.3701782226562,1.523504066354509,1037.2349602440972,11.225761413574219,,1430.794677734375,1539.4267578125,5.006924820622947,16.578484406062646,0.0
2025-02-03 01:00:00,54.812156677246094,78.66361010525047,329.40386731573636,8.601737976074219,70.6215591430664,615.5263061523438,559.5693692294034,93.00940903565976,331.0716941853597,112.95917510986328,56.24085235595703,66.802978515625,392.5380653058979,24.86896324157715,68.72504425048828,73.70495773598591,318.1400795716096,9.905379295349121,43.36899948120117,79.998779296875,346.23685009765626,18.904163360595703,44.522715713029065,8.608403205871582,44.64681142160439,7.021317481994629,59.6388053894043,65.32567933978838,415.0183958909648,16.261394500732422,45.88867574223784,7.242438793182373,41.76602554321289,0.0,0.0,0.0,13.60926342010498,,,,,,,,73.61817932128906,95.99609375,246.63356266219722,2101.81298828125,1299.040771484375,234.09461975097656,0.0,1560.9774169921875,39.74006939887373,13.391596794128418,0.0,0.0,0.0,,,,,,,,,,,49.48192596435547,974.3666381835938,1.5244947220203489,1037.9094203344018,11.063612937927246,,1432.92822265625,1526.412841796875,5.045656458938954,16.70672916404231,0.0
2025-02-03 02:00:00,78.46586608886719,66.7737892685295,279.61524256196725,4.633670806884766,94.2063217163086,707.14697265625,642.8608842329545,92.93707616193996,330.8142216640739,117.81404113769531,59.64853286743164,71.6018473146063,420.7364887275176,30.628076553344727,67.55046844482422,78.02876443177531,336.80335879331494,14.904997825622559,44.00178527832031,79.998779296875,346.23685009765626,16.838300704956055,46.72302440840956,8.416804313659668,46.38921840584841,8.61276626586914,59.967464447021484,65.54394236710762,416.4050354543925,17.88436508178711,46.48001321719282,8.559786796569824,46.254730224609375,0.0,0.0,0.0,14.855765342712402,,,,,,,,81.05653381347656,95.99609375,246.63356266219722,2129.36962890625,1301.1573486328125,238.8140411376953,0.0,1544.4644775390625,36.43687885199568,10.672891616821289,0.0,0.0,0.0,,,,,,,,,,,47.441246032714844,974.3645629882812,0.30459398170059077,207.3742587742378,0.41986656188964844,,1427.6529541015625,1521.478271484375,5.017962470489179,16.61503129117528,0.0
2025-02-03 03:00:00,80.24920654296875,67.80481139325889,283.9326477092716,4.94490385055542,84.62826538085938,866.1151123046875,787.3773748224431,94.02831771068713,334.698551131974,119.90473937988281,51.146121978759766,67.03605275878638,393.90762268965744,19.357112884521484,71.85986328125,87.27807924230586,376.727101241489,23.45264434814453,50.718482971191406,79.998779296875,346.23685009765626,19.452348709106445,47.51957337431368,9.817560195922852,46.992079334214544,9.40875244140625,59.809532165527344,69.34148474695523,440.53107536305635,17.547033309936523,48.5022239501962,10.890528678894043,49.67926025390625,0.0,0.0,0.0,15.853891372680664,,,,,,,,63.0600700378418,95.99609375,246.63356266219722,2242.9697265625,1259.072021484375,257.8808288574219,0.0,1523.3568115234375,36.441768737698574,10.863174438476562,0.0,0.0,0.0,,,,,,,,,,,39.67185592651367,974.3676147460938,1.520325260992477,1035.0707598811794,11.857892990112305,,1374.929443359375,1497.8541259765625,4.989925109657242,16.522196474198424,0.0
2025-02-03 04:00:00,72.1135482788086,79.55646826432653,333.1427108568673,9.883033752441406,76.68193817138672,825.2634887695312,750.2395352450284,93.97186306487428,334.4975979657548,124.43811798095703,57.5391731262207,70.55872546689722,414.6070459829509,32.87691116333008,73.1799545288086,73.16355070650314,315.80315026955014,12.876909255981445,50.73940658569336,79.998779296875,346.23685009765626,21.56188201904297,47.04630615588225,8.390488624572754,46.509207254996426,9.123763084411621,62.18206024169922,74.13442788337457,470.9809626382708,22.133657455444336,49.36113713594643,10.887657165527344,50.25788116455078,98.74393035873929,970.9509303105091,37.69553756713867,28.07478904724121,,,,,,,,84.15652465820312,94.000244140625,241.50581755852616,2482.04052734375,1285.04443359375,251.31436157226562,0.0,1586.4810791015625,40.962732809269006,15.487565040588379,0.0,0.0,0.0,,,,,,,,,,,36.48495101928711,974.3672485351562,1.521771426144805,1036.0553408136548,11.512434959411621,,1402.8157958984375,1562.2574462890625,5.054307440036163,16.735373523675293,0.0
2025-02-03 05:00:00,103.05580139160156,99.36449840902813,416.0888370878053,22.52162742614746,103.09825897216797,883.7652587890625,803.4229625355113,94.03392921391638,334.71852556144614,143.5859375,52.757991790771484,71.27950723902356,418.8424002833891,30.58599090576172,74.50836944580078,76.27673443127573,329.24089649915857,13.585931777954102,60.09275436401367,79.998779296875,346.23685009765626,20.72365951538086,46.743894530356734,8.414068222045898,46.479484259768746,8.646232604980469,60.908294677734375,75.00434501084425,476.5076041435608,24.757795333862305,49.2595889817488,10.72365951538086,45.35641860961914,98.8567569504988,972.0603563160839,36.14067840576172,19.848581314086914,,,,,,,,53.800907135009766,94.000244140625,241.50581755852616,2389.12646484375,1364.8192138671875,251.6874542236328,0.0,1584.7689208984375,42.219495874297586,16.5859317779541,0.0,0.0,0.0,,,,,,,,,,,61.31581115722656,974.3668823242188,1.520085774553886,1034.9077122647689,12.0,,1548.12109375,1577.31689453125,49.96794659214185,165.44942316064746,63.1718635559082
2025-02-03 06:00:00,81.45979309082031,88.88222110861277,372.194300892316,15.41598129272461,102.97095489501953,832.0942993164062,756.4493630149148,94.98791699378877,338.11429329923914,146.84796142578125,56.27412414550781,73.23477859792811,430.33168494444516,35.38468551635742,76.0506591796875,78.30495245879476,337.9954967931417,14.384014129638672,56.139404296875,79.998779296875,346.23685009765626,21.616010665893555,46.31221339411844,9.846003532409668,46.16323542234636,9.46156120300293,102.91325378417969,99.993896484375,635.267890625,54.69591522216797,49.614065226943616,10.6538667678833,46.85337829589844,7.052951811343449,69.3518082355026,6.418626308441162,28.50578498840332,,,,,,,,55.524620056152344,94.000244140625,241.50581755852616,2367.651611328125,1353.4794921875,251.77584838867188,0.0,1580.625732421875,41.65375783743118,16.23075294494629,0.0,0.0,0.0,43.718238830566406,976.2529907226562,1640.9405517578125,53.61529190928679,798.8678494483731,83.79146575927734,0.0,86.0234375,0.0,0.0,,,,,,,1524.6026611328125,1588.191162109375,49.97602666669766,165.4761771852878,61.61598587036133
2025-02-03 07:00:00,73.10720825195312,85.4260362944579,357.72152698304245,12.472722053527832,76.85466003417969,770.9057006835938,700.8233642578125,93.98363577834255,334.5395035345946,137.7152557373047,58.561439514160156,77.52010598965916,455.5125101251521,45.92711639404297,80.8305892944336,80.10866010965914,345.7810204973327,19.07288360595703,84.19990539550781,80.279541015625,347.4519943033854,25.715255737304688,46.41773346768771,8.32115364074707,45.77073167911148,8.452790260314941,76.46363067626953,99.993896484375,635.267890625,57.28474426269531,49.839856018163516,10.67884635925293,48.446102142333984,98.72533038117417,970.7680363801683,48.489810943603516,19.88243293762207,,,,,,,,28.252422332763672,92.999267578125,238.9341044178471,2311.01806640625,1329.7408447265625,238.07289123535156,0.0,1594.3817138671875,41.472747752033996,15.642372131347656,0.0,0.0,0.0,44.69788360595703,976.2474975585938,1626.40283203125,39.591888121530154,589.9191330107993,37.7949333190918,0.0,37.7949333190918,0.0,0.0,,,,,,,1561.74609375,1572.607177734375,55.00916397409993,182.1414540475753,76.17893981933594
2025-02-03 08:00:00,63.869834899902344,75.54448060809196,316.3425125463851,7.906529426574707,71.51348876953125,813.4850463867188,739.5318603515624,93.98825691838219,334.5559527162189,135.27627563476562,59.678504943847656,74.8556694755219,439.8561310589822,37.34963607788086,66.2746353149414,67.97443585784497,293.404854936802,9.487138748168945,84.03057861328125,82.82985873882922,358.4898374178859,25.4417724609375,46.58402722532069,9.67481803894043,45.52832877673331,9.33755111694336,69.48412322998047,99.11831747700789,629.7052788192628,51.024452209472656,49.83275229803823,10.4417724609375,50.217342376708984,98.77161504183435,971.2231543217353,29.471900939941406,29.086719512939453,,,,,,,,47.03337097167969,95.99609375,246.63356266219722,2564.128173828125,1328.1304931640625,263.7182922363281,0.0,1568.3804931640625,38.181310494001956,13.132463455200195,0.0,0.0,0.0,48.21796417236328,976.2420043945312,1684.9830322265625,52.46811185604311,781.7748666550423,81.56971740722656,0.0,84.29344177246094,0.0,0.0,,,,,,,1610.708984375,1578.4754638671875,65.00297759675007,215.23208137590575,110.95109558105469
2025-02-03 09:00:00,69.52384948730469,76.81581647124777,321.66623147335,8.860860824584961,69.13015747070312,675.9407958984375,614.4916326349431,94.00130513680658,334.60239850944185,132.0537567138672,62.82477951049805,75.89220497408876,445.94687204492715,41.26178741455078,70.4861831665039,76.04755617076735,328.2516714555002,12.630831718444824,60.517486572265625,79.99267578125,346.2104339192708,21.43807029724121,46.81659936283372,9.063116073608398,45.68391288678221,8.369168281555176,74.67232513427734,99.993896484375,635.267890625,51.63089370727539,49.677091837965214,10.314627647399902,51.602012634277344,98.7086589691501,970.6041060711806,44.056907653808594,19.962480545043945,,,,,,,,46.83646011352539,95.99609375,246.63356266219722,2638.253662109375,1306.84375,272.58416748046875,0.0,1511.5443115234375,34.46467092173684,9.21903133392334,0.0,0.0,0.0,50.0570182800293,976.2365112304688,1692.1866455078125,49.23652204735557,733.624178505598,68.26876068115234,0.0,70.21501159667969,0.0,0.0,,,,,,,1623.64453125,1554.8507080078125,65.07369547160636,215.46623611709657,111.68537139892578
2025-02-03 10:00:00,88.04246520996094,67.68570192641437,283.43387681686016,5.790417194366455,88.29886627197266,852.59326171875,775.0847833806818,94.08287952884783,334.8927666824606,133.63784790039062,55.44225311279297,76.20710513283032,447.79724311854665,43.94833755493164,67.54192352294922,75.93472247969414,327.7646361113518,12.293211936950684,92.02671813964844,82.99560546875,359.2071936848958,32.14640808105469,46.0589914494038,9.258760452270508,45.265347688122766,8.293329238891602,63.488731384277344,85.9788431627684,546.2293225359451,33.53452682495117,49.93318572710103,10.646617889404297,54.31417465209961,98.83199251240914,971.8168471290948,42.13810729980469,26.376346588134766,,,,,,,,48.522804260253906,95.99609375,246.63356266219722,2551.504150390625,1354.8751220703125,270.7069091796875,0.0,1481.6798095703125,32.6498093060839,8.09773063659668,0.0,0.0,0.0,48.21913146972656,976.2310180664062,1687.7069091796875,58.59863927880039,873.1197252541258,110.55191802978516,0.0,114.79335021972656,0.0,0.0,37.26449966430664,974.3649291992188,0.6079444496737346,413.9019061477344,0.3973921537399292,,1645.092041015625,1578.7489013671875,75.06050554599442,248.53367391895927,159.82762145996094
2025-02-03 11:00:00,87.61759948730469,86.3398488261095,361.5481169593335,14.025092124938965,103.09246826171875,910.379150390625,827.6174094460226,94.02813983088912,334.697917959839,136.50889587402344,56.34951400756836,78.15614197770084,459.24989342389847,50.30084991455078,67.62548828125,72.60332292787231,313.38498308586804,13.134842872619629,83.35077667236328,81.89109557955972,354.4268454308832,33.27059555053711,46.044676071989535,8.730085372924805,42.94305525672818,7.134842872619629,69.87293243408203,75.56799444788864,480.08850659373303,23.910127639770508,49.75260358784683,10.466197967529297,56.41180419921875,98.76677643421,971.1755762016707,28.159318923950195,13.487523078918457,,,,,,,,56.17867660522461,95.501708984375,245.36338726954475,2641.349365234375,1313.346923828125,269.85845947265625,0.0,1545.098388671875,14.958664138121271,1.0,0.0,0.0,0.0,44.7058219909668,976.24462890625,976.3037109375,11.99951171875,178.792724609375,1.0,0.0,0.7652326226234436,0.0,0.0,77.93038940429688,974.3681030273438,0.9116761616028363,620.6891127624789,0.968321681022644,,1630.9425048828125,1557.0283203125,68.01993110584095,225.22154966156228,122.53936767578125
2025-02-03 12:00:00,91.33720397949219,70.52927751988423,295.34134961451525,6.765101432800293,81.01567840576172,871.1806640625,791.9824218749999,96.98072678955417,345.2078005273119,156.31182861328125,59.42715072631836,77.32780934601232,454.3825642134695,44.5107536315918,69.11202239990234,69.87457536110718,301.606617088683,9.488757133483887,65.3138198852539,81.99462890625,354.8749404296875,27.378206253051758,45.987537713387454,8.378207206726074,43.15606748456482,6.488757610321045,70.3108139038086,71.70413456374573,455.54114715911413,20.2443790435791,49.82488954668518,11.87768840789795,55.629554748535156,94.35994921887519,927.8431610456,39.26686477661133,17.487625122070312,,,,,,,,57.61623764038086,95.501708984375,245.36338726954475,2930.973876953125,1343.0177001953125,281.2218933105469,0.0,1553.0762939453125,37.705763923151764,12.373855590820312,0.0,0.0,0.0,45.8848991394043,1699.8096923828125,976.30908203125,62.1114051629389,925.4599369277897,118.59822845458984,62.1114051629389,114.50828552246094,62.1114051629389,122.73017883300781,53.02864074707031,974.3714599609375,0.30475736817119303,207.48549586449715,0.8972160816192627,,1616.3392333984375,1570.62060546875,72.04171869484632,238.5381352340467,145.51124572753906
2025-02-03 13:00:00,87.33638000488281,87.04915108761786,364.5183201793998,14.73364543914795,103.08683013916016,888.6346435546875,807.8496759588068,96.95982436980464,345.1333973073495,157.77801513671875,57.63546371459961,73.82591190618648,433.80521756705633,34.5538444519043,68.9240493774414,74.60588857268785,322.0288574351498,10.443955421447754,50.576107025146484,82.99560546875,359.2071936848958,27.22154426574707,46.05294870477209,9.777789115905762,43.14147509329756,7.111105442047119,68.90484619140625,72.52416819358017,460.75087547836097,21.1680850982666,49.95977826410496,10.592744827270508,57.328067779541016,48.82540257278703,480.1011047322256,10.556044578552246,21.0196590423584,,,,,,,,55.255985260009766,95.501708984375,245.36338726954475,2524.08056640625,1344.3553466796875,279.44256591796875,0.0,1460.595458984375,26.070865201169706,4.610638618469238,0.0,0.0,0.0,42.16908264160156,1689.148681640625,976.314453125,76.2540640812037,1136.1855548099352,190.99560546875,76.2540640812037,202.10769653320312,76.2540640812037,200.65933227539062,,,,,,,1664.73193359375,1575.4915771484375,76.09252842230588,251.95081633163497,165.44442749023438
2025-02-03 14:00:00,81.41633605957031,84.22988079078223,352.7126258114006,12.796316146850586,103.08622741699219,922.8965454101562,838.9968594637784,96.97632436407186,345.19212987121307,161.4091339111328,58.122398376464844,78.95120629726351,463.9217361580047,47.98478317260742,70.05348205566406,75.40426990954793,325.4749906375727,11.393913269042969,65.10546875,82.99560546875,359.2071936848958,30.598718643188477,46.68424748076799,9.196956634521484,43.23309154497414,7.196956634521484,72.07000732421875,88.81266299303789,564.2327688389693,42.62130355834961,50.176795804197994,10.450631141662598,59.053314208984375,48.70769887890596,478.9437220894687,10.197439193725586,25.393640518188477,,,,,,,,52.16427993774414,95.501708984375,245.36338726954475,2426.6201171875,1335.2608642578125,280.3786926269531,0.0,1462.556396484375,24.551760463304927,3.598719358444214,0.0,0.0,0.0,46.15518569946289,1717.248291015625,976.31982421875,77.996826171875,1162.1527099609375,217.8025665283203,77.996826171875,213.40960693359375,77.996826171875,223.0152130126953,,,,,,,1692.5701904296875,1577.5101318359375,73.91608040535792,244.74435511996288,155.1974334716797
2025-02-03 15:00:00,69.6540756225586,63.075229962048084,264.12752546607635,3.2983522415161133,96.18450927734375,759.4229125976562,690.3844659978693,96.98015711208213,345.20577273154623,143.2460174560547,57.93427658081055,81.2998803467081,477.7226771922059,50.83590316772461,70.05168914794922,82.86400153208578,357.67417621309505,19.082008361816406,73.23267364501953,81.19371459258447,351.408561922428,28.541015625,46.44076602083496,8.164098739624023,43.27533181353599,7.164098262786865,69.92855072021484,70.0956920324011,445.32260452797965,18.163888931274414,50.346174767351656,10.775602340698242,59.63911056518555,11.216767491823463,110.29468638422259,4.403931140899658,36.681095123291016,,,,,,,,43.77553939819336,92.999267578125,238.9341044178471,1868.1278076171875,1386.4481201171875,215.9263916015625,0.0,1453.250244140625,0.0,0.0,0.0,0.0,0.0,48.351505279541016,976.9961547851562,976.3251953125,46.86394962925792,698.272849475943,33.83590316772461,46.86394962925792,35.67180252075195,46.86394962925792,37.775604248046875,80.10575103759766,974.381591796875,0.910559764937818,619.9290454439665,0.7387518882751465,,1410.7447509765625,1412.19189453125,7.971516862086436,26.394578054463977,0.0
2025-02-03 16:00:00,74.4567642211914,63.35038737851757,265.2797471475423,3.546712875366211,57.2148551940918,439.919921875,399.92720170454544,88.00735909811301,313.2666445200247,82.30044555664062,69.36598205566406,75.06200524546959,441.06857166774523,45.238582611083984,72.3899154663086,73.51175069867496,317.3061207157606,10.559645652770996,45.70915222167969,79.998779296875,346.23685009765626,17.139911651611328,46.85463330143874,8.930486679077148,43.688295056363756,7.429915428161621,65.92021942138672,67.4458102288812,428.4877287714308,13.158984184265137,50.19668978934689,10.4278564453125,56.614532470703125,98.8342154212296,971.838705033468,71.16053009033203,28.486743927001953,,,,,,,,,,,,,,0.0,1488.7286376953125,0.0,20.2990665435791,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.4072229564189911,1002.22900390625,0.0,0.0,0.0
2025-02-03 17:00:00,75.05810546875,65.54341828359426,274.463064062551,3.8641695976257324,72.48065948486328,269.19281005859375,244.72073641690338,82.9977927644592,295.4348398627042,56.3133430480957,66.68152618408203,68.393253412119,401.8826101906485,22.25337028503418,74.67402648925781,75.06423950801398,324.00728341239153,10.522237777709961,68.06425476074219,58.63010714770754,253.75266720480218,6.551999568939209,49.4337099806217,10.104447364807129,49.1042155815211,10.775943756103516,74.5931625366211,68.68511476734595,436.36111312459997,21.417789459228516,51.03683504082008,10.947786331176758,50.08096694946289,44.04358831967313,433.0814349584462,11.551216125488281,39.38829040527344,,,,,,,,,,,,,,0.0,1524.693603515625,79.98238124161603,86.63211059570312,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1039.3658447265625,1488.775146484375,80.09364643958664,265.1989626555202,132.31333923339844
2025-02-03 18:00:00,77.2349853515625,78.46915937737656,328.5896048927643,9.788824081420898,97.45071411132812,620.4859008789062,564.0780917080965,93.04079378329575,331.18340978143925,117.15008544921875,65.23373413085938,76.41971276540946,449.0465375454764,47.2464485168457,69.04691314697266,69.8005682630253,301.2871728505224,6.917850971221924,46.77973937988281,80.76821975029978,349.56700889849077,18.24644660949707,48.548341136211384,10.835701942443848,47.45554314194504,9.918035507202148,75.1680679321289,74.22440285033224,471.55257960168404,26.16429901123047,50.99264863956089,11.540982246398926,48.82714080810547,98.86154383147449,972.1074258070365,48.76776123046875,26.941585540771484,,,,,,,,69.8163833618164,92.537390081087,237.74744683462663,1988.8115234375,976.1793823242188,159.9857940673828,0.0,1563.1834716796875,11.354603593607264,3.694288730621338,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1592.4320068359375,1135.36083984375,29.96241626881807,99.20888942341982,13.041041374206543
2025-02-03 19:00:00,80.34893035888672,87.09992132416117,364.7309205449249,13.734296798706055,55.80821228027344,812.229736328125,738.3906693892045,92.92094115755248,330.75678830014186,119.7099838256836,60.18307876586914,72.22703761393993,424.41014214839066,34.871009826660156,67.81788635253906,71.93907280071875,310.5178138370224,8.12852668762207,29.869108200073242,81.06349106572675,350.8449510255605,13.064543724060059,47.578114298274045,9.064543724060059,47.71881326468249,9.983880043029785,75.57984924316406,90.15011794643912,572.7297093215908,40.128990173339844,50.98067858285227,10.064496040344238,47.7394905090332,0.0,0.0,0.0,33.581993103027344,,,,,,,,73.70489501953125,92.999267578125,238.9341044178471,2211.62548828125,1254.70068359375,235.93545532226562,0.0,1560.567626953125,45.801364228515666,19.53213119506836,0.0,0.0,0.0,,,,,,,,,,,77.40400695800781,974.3893432617188,1.5227478552893523,1036.7201151764493,11.51059341430664,,1605.4708251953125,1502.2442626953125,50.02253246279154,165.6301630434653,58.06426239013672
2025-02-03 20:00:00,70.17351531982422,74.88325564342807,313.57363300685506,8.024974822998047,51.873291015625,695.3062744140625,632.0966131036931,92.98818643052141,330.99615124931665,132.55418395996094,61.2003288269043,71.99251941591501,423.03210000450343,27.148605346679688,72.53888702392578,79.64593843230101,343.78372864918407,14.148604393005371,59.24049377441406,79.998779296875,346.23685009765626,20.981407165527344,47.69619024985863,9.0371675491333,46.97404716015342,8.0371675491333,69.8135986328125,72.87705800532902,462.9928079783889,21.074302673339844,50.50782712696304,10.018584251403809,49.192989349365234,0.0,0.0,0.0,19.930421829223633,,,,,,,,77.27083587646484,92.999267578125,238.9341044178471,2149.211669921875,1413.2816162109375,234.1114501953125,0.0,1638.3387451171875,46.39775442436036,20.482040405273438,0.0,0.0,0.0,,,,,,,,,,,40.04487228393555,974.3875122070312,2.4742014721951504,1684.4905913438215,28.854475021362305,,1535.7908935546875,1571.4222412109375,49.97329552281359,165.46713406442723,58.987606048583984
2025-02-03 21:00:00,65.5865249633789,85.03616908003411,356.0889580226429,12.553189277648926,65.38490295410156,876.7042236328125,797.0038396661931,92.90351629045387,330.6947636046718,135.94847106933594,60.273887634277344,74.65009457456205,438.64816135925753,35.9779052734375,70.0390396118164,76.06672255525127,328.3344012374866,12.010305404663086,55.8644905090332,79.998779296875,346.23685009765626,23.989694595336914,47.4354384972506,9.997940063476562,46.82463016193641,9.505523681640625,69.97671508789062,73.55011213568548,467.2687657388189,22.989700317382812,50.49042876981764,10.010298728942871,53.197635650634766,25.571633551109425,251.44635519171086,6.062061786651611,14.793632507324219,,,,,,,,72.19253540039062,92.999267578125,238.9341044178471,2242.526123046875,1460.764892578125,240.92266845703125,0.0,1581.552978515625,38.781423771278746,13.989694595336914,0.0,0.0,0.0,82.74178314208984,976.2557373046875,976.3434448242188,30.01140242756451,447.1698961707112,10.010305404663086,27.520899368645374,9.35034465789795,27.520899368645374,11.527620315551758,36.645835876464844,974.3856811523438,1.2179454992248893,829.203990568178,3.9988558292388916,,1530.7088623046875,1592.1103515625,50.01772725148772,165.614252454926,62.96908187866211
2025-02-03 22:00:00,62.99907684326172,85.88037072617433,359.62405241585503,13.376642227172852,73.40513610839844,803.8453979492188,730.7685435901988,93.91359521748717,334.2901906168532,135.0150909423828,61.66087341308594,76.24631687791992,448.02765354180553,41.97053909301758,69.03700256347656,74.57304251086767,321.8870806939092,11.030181884765625,91.3572769165039,79.998779296875,346.23685009765626,23.015527725219727,46.08635248398201,8.030181884765625,46.43232940555167,9.015090942382812,70.68763732910156,74.03745067030367,470.3648599384839,25.984909057617188,49.722744355316,11.969818115234375,52.89110565185547,48.773481963992666,479.59056840631655,7.9849090576171875,33.638427734375,,,,,,,,73.771484375,92.999267578125,238.9341044178471,2097.161865234375,1469.99658203125,236.33200073242188,0.0,1536.8699951171875,29.56052358168956,6.502049922943115,0.0,0.0,0.0,60.56141662597656,1754.583984375,976.3431396484375,61.29664520692242,913.320013583144,108.50199890136719,61.29664520692242,113.4416275024414,61.29664520692242,117.41144561767578,,,,,,,1546.0482177734375,1578.66455078125,50.004424884548456,165.57020683994932,60.984886169433594
2025-02-03 23:00:00,61.07323455810547,91.11562744903623,381.54668994283924,15.761785507202148,88.02985382080078,783.9082641601562,712.6438765092329,93.96941072801435,334.48886874870726,143.88687133789062,59.90272521972656,78.82668460503825,463.1900396791825,51.95793151855469,67.8220443725586,72.60103971217244,313.3751278136211,10.084137916564941,102.93376159667969,82.14483562130273,355.52503909794814,27.056564331054688,47.32278645893919,9.361026763916016,43.76884657116036,7.978694438934326,102.47611236572266,99.993896484375,635.267890625,55.91477584838867,50.465032118471576,10.958608627319336,53.197418212890625,48.58013216137351,477.6893561490529,8.711621284484863,38.444366455078125,,,,,,,,87.15123748779297,93.994140625,241.4901363808391,2629.338134765625,1444.9495849609375,258.126220703125,0.0,1507.043701171875,29.782668441041587,6.4503068923950195,0.0,0.0,0.0,54.48204803466797,1655.7034912109375,976.3428344726562,75.70922572104894,1128.0674632436292,197.47242736816406,75.70922572104894,189.51449584960938,75.70922572104894,198.43035888671875,,,,,,,1579.176513671875,1619.366455078125,59.965772240415745,198.5533347515988,96.12620544433594
2025-02-04 00:00:00,77.55592346191406,84.0909673159089,352.1309256353685,12.45632266998291,84.20671081542969,853.9578247070312,776.3252951882101,93.94800617253787,334.4126781512359,140.41612243652344,71.36478424072266,85.72205725638051,503.7076378501683,66.32901000976562,69.40100860595703,75.05588783024061,323.97123423045053,11.832252502441406,84.99491882324219,82.99560546875,359.2071936848958,31.167747497558594,45.906877248467495,8.917684555053711,42.676409130463746,7.583873748779297,102.95304107666016,99.993896484375,635.267890625,55.850852966308594,49.90754208272251,10.416126251220703,56.611873626708984,98.78015105118936,971.3070890627799,39.00648498535156,15.750138282775879,,,,,,,,91.52882385253906,95.11778230217571,244.3770012434791,2630.32568359375,1508.6611328125,269.1612548828125,0.0,1476.2340087890625,25.626987794866942,4.191524505615234,0.0,0.0,0.0,56.09770202636719,1690.2523193359375,976.342529296875,79.73252694535358,1188.0146514857684,227.4967498779297,79.73252694535358,230.9128875732422,79.73252694535358,233.4967498779297,57.72930908203125,974.3801879882812,2.315733874625547,1576.602377656023,55.76091384887695,,1713.281982421875,1612.7286376953125,75.08471369806166,248.61382980024862,163.9128875732422
2025-02-04 01:00:00,79.43865203857422,81.09129694766791,339.5698059683594,11.530059814453125,103.09632110595703,931.976806640625,847.2516424005681,93.51696905973613,332.8783797542068,135.15513610839844,81.80230712890625,99.68005107411562,585.7255958890287,94.45702362060547,76.38032531738281,79.42182695060285,342.81637384958213,16.767297744750977,67.42050170898438,79.998779296875,346.23685009765626,20.6102237701416,45.59905924590552,8.052138328552246,43.006707062399116,7.104275703430176,100.76223754882812,99.993896484375,635.267890625,53.937599182128906,50.056957350034445,10.610224723815918,57.480342864990234,98.74668368719735,970.9780038411867,38.3018913269043,28.885486602783203,,,,,,,,85.88452911376953,95.99609375,246.63356266219722,2379.645263671875,1496.5045166015625,274.6256408691406,0.0,1473.2000732421875,23.339421451480423,3.3051023483276367,0.0,0.0,0.0,56.57184982299805,1710.63232421875,976.3422241210938,76.70727555379041,1142.9384057514771,227.19081115722656,76.70727555379041,219.8113555908203,76.70727555379041,233.50108337402344,,,,,,,1677.2059326171875,1595.2037353515625,74.89369211168622,247.98133610313877,161.0775604248047
2025-02-04 02:00:00,76.37687683105469,79.18420859084871,331.583873474179,10.224358558654785,69.16395568847656,734.29248046875,667.5386186079545,93.99757543870476,334.58912246046816,139.14356994628906,103.08369445800781,99.993896484375,587.5697692011444,98.64106750488281,75.44608306884766,73.83776402456536,318.7133246356339,12.359827041625977,61.7639274597168,79.998779296875,346.23685009765626,21.546724319458008,46.2730059281044,8.071785926818848,42.72469335214033,7.071785926818848,100.58081817626953,99.993896484375,635.267890625,54.78464126586914,51.12585340529622,11.833633422851562,58.67100143432617,83.81045693390612,824.109804360475,34.779640197753906,21.384714126586914,,,,,,,,70.35209655761719,95.99609375,246.63356266219722,2801.73828125,1397.447509765625,284.9232177734375,0.0,1487.408935546875,24.916996467003123,4.991137504577637,0.0,0.0,0.0,71.42315673828125,1617.03955078125,976.3418579101562,76.60749984652865,1141.451747713277,212.78463745117188,76.60749984652865,219.6410675048828,76.60749984652865,223.78463745117188,,,,,,,1696.7745361328125,1622.499755859375,79.8301822990944,264.326603612557,198.42572021484375
2025-02-04 03:00:00,85.26347351074219,82.3330746884525,344.7697502578948,11.824256896972656,103.08085632324219,759.9295043945312,690.8450039950284,94.00200809090838,334.6049007101098,148.68695068359375,102.34803009033203,99.993896484375,587.5697692011444,93.91792297363281,77.88475799560547,79.67762925678372,343.92051892398126,19.83586883544922,86.11808013916016,79.99267578125,346.2104339192708,25.328264236450195,46.17514629630573,8.721479415893555,42.64369481547617,6.83553409576416,101.05644226074219,99.993896484375,635.267890625,50.31305694580078,51.34211732545517,11.164132118225098,58.63310241699219,48.731381494354,479.17659369401105,14.507604598999023,35.337127685546875,,,,,,,,,,,,,,0.0,1519.991943359375,0.0,0.0,0.0,0.0,0.0,63.29854202270508,989.7572631835938,976.3414306640625,84.99755859375,1266.463623046875,161.14892578125,84.991455078125,170.8358612060547,84.991455078125,178.31304931640625,60.08863067626953,974.376220703125,6.099295623460533,4152.534143643677,487.0888366699219,,1670.263427734375,1601.258056640625,79.80028163715566,264.2275991985821,191.32826232910156
2025-02-04 04:00:00,57.57807922363281,74.3337440549768,311.27255323021535,7.66416597366333,79.7904052734375,939.7071533203125,854.2792302911931,94.00755625190277,334.62464966969435,140.27618408203125,72.72698211669922,85.57316339866392,502.83272915383924,62.966670989990234,77.18893432617188,79.06381900674026,341.2710683606937,16.13892936706543,90.67975616455078,81.99462890625,354.8749404296875,30.43067169189453,44.80727530990911,8.13809585571289,42.53186865156116,7.5693278312683105,71.461669921875,80.12084070195947,509.01304236892855,34.045989990234375,51.338915772658254,11.13809585571289,59.77280807495117,48.65780610296782,478.4531254822958,10.276191711425781,26.161582946777344,,,,,,,,,,,,,,0.0,1556.1953125,64.996948185337,36.86190414428711,0.0,0.0,0.0,,,,,,,,,,,60.51658248901367,974.3756713867188,0.3022636800090007,205.78773830749773,53.13710403442383,,1713.0330810546875,1583.740234375,80.11494730814191,265.2694921980698,189.86190795898438
2025-02-04 05:00:00,83.58421325683594,74.34061679833248,311.3013328430173,8.333338737487793,84.72516632080078,904.055419921875,821.8685635653409,94.06528046923583,334.8301219399316,137.29501342773438,64.27252960205078,89.64193022105255,526.7410322284946,72.35179901123047,73.51094055175781,71.66162093727229,309.3202206136421,13.058852195739746,58.68110656738281,82.99560546875,359.2071936848958,31.88227081298828,46.085357215443636,8.882270812988281,42.93645985538956,7.519647121429443,102.30000305175781,99.993896484375,635.267890625,49.88227081298828,51.931269320154115,11.376699447631836,58.55131912231445,48.83732557534301,480.2183438413209,9.941147804260254,33.377689361572266,,,,,,,,,,,,,,0.0,1559.778076171875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,57.65726852416992,974.3750610351562,0.6413760819634016,436.66289415864463,19.87764549255371,,1704.981689453125,1572.24267578125,80.00456900023994,264.90401735635004,187.52908325195312
2025-02-04 06:00:00,84.51847076416016,71.99904084029855,301.49598351875017,7.457939147949219,90.13571166992188,935.713623046875,850.6487482244318,93.9946297483209,334.5786371266074,137.445068359375,72.54804229736328,90.26906523250173,530.4261128873201,70.77070617675781,76.97498321533203,74.72310000374655,322.53478885617164,13.28901481628418,93.32508850097656,82.43386224872185,356.7759540487948,30.614646911621094,45.321455371345806,7.096338272094727,42.72040709652221,6.451605319976807,73.39022064208984,95.95392886648175,609.6017070173496,48.096336364746094,50.48341857219424,10.699000358581543,61.230690002441406,97.07177852945978,954.508629823169,42.132957458496094,19.438671112060547,,,,,,,,73.73249816894531,95.99609375,246.63356266219722,2067.077392578125,1496.5135498046875,249.6743621826172,0.0,1577.76025390625,37.87430195431817,11.096338272094727,0.0,0.0,0.0,,,,,,,,,,,53.099342346191406,974.37451171875,0.3354042185854872,228.35054333833853,11.7041597366333,,1528.7288818359375,1580.7652587890625,45.01284945279597,149.0425459659244,47.0967903137207
2025-02-04 07:00:00,80.99549102783203,87.69464826085424,367.2213395923271,14.545150756835938,94.13842010498047,834.1331176757812,758.3028342507101,93.96003010635849,334.45547795162213,140.6315460205078,66.95539093017578,75.90111341294363,445.9992185335223,46.06315612792969,70.65383911132812,75.56675997747843,326.17636276678786,11.937219619750977,97.92754364013672,81.40347081871121,352.3163924626039,27.063154220581055,46.062813257074595,9.0625,42.89848970951243,7.705321311950684,76.16432189941406,99.993896484375,635.267890625,51.252620697021484,50.04597640090578,10.063167572021484,59.513607025146484,98.7299041915685,970.813010744074,51.1158332824707,26.327495574951172,,,,,,,,99.95222473144531,95.99609375,246.63356266219722,2399.408935546875,1457.356689453125,266.5052490234375,0.0,1613.0704345703125,38.47604731711247,12.177044868469238,0.0,0.0,0.0,,,,,,,,,,,54.68666076660156,974.3739624023438,4.425657035634588,3013.0843105621784,250.21131896972656,,1569.14599609375,1606.057373046875,59.96076368654389,198.5367508732231,93.06315612792969
2025-02-04 08:00:00,69.32318115234375,80.81448589660701,338.41065969204186,10.950603485107422,54.7039794921875,601.0363159179688,546.396650834517,93.94822897693638,334.4134712347578,156.6341094970703,64.12120056152344,81.92483788720082,481.3949629090166,56.900211334228516,69.50395202636719,72.10342240902389,311.2272124863107,9.48387622833252,98.18854522705078,82.99560546875,359.2071936848958,26.099788665771484,46.263641187608386,9.677517890930176,42.5506812787036,6.099788188934326,72.45170593261719,99.993896484375,635.267890625,55.96672821044922,50.03340277914249,10.677517890930176,61.23040008544922,48.85849812034609,480.42653387581817,11.900212287902832,24.56101417541504,,,,,,,,77.38924407958984,96.49658203125,247.91941923253677,2250.8203125,1559.1600341796875,265.73388671875,0.0,1608.6241455078125,39.0806204681633,12.329737663269043,0.0,0.0,0.0,,,,,,,,,,,54.76009750366211,974.3733520507812,0.9135897283634123,621.9919109542684,6.7758564949035645,,1650.09033203125,1604.0364990234375,68.05794644529041,225.347422674406,130.90020751953125
2025-02-04 09:00:00,81.00497436523438,84.97425454064876,355.82969088896664,13.360228538513184,103.08257293701172,981.7886962890625,892.5351784446023,96.08813204948412,342.03056441883786,167.0497589111328,71.69818115234375,84.53705428176735,496.74449361061045,70.85902404785156,72.12018585205078,74.944365979687,323.489861314721,10.99185562133789,102.8603744506836,82.000732421875,354.9013566080729,28.99114990234375,45.72050038753483,8.248082160949707,42.43138488579971,7.07205057144165,73.68070220947266,99.993896484375,635.267890625,52.004150390625,49.73969784555376,10.747787475585938,63.07693862915039,98.77680432090995,971.2741806007966,34.04975509643555,31.495864868164062,,,,,,,,83.42327117919922,96.49658203125,247.91941923253677,2225.87158203125,1573.276611328125,273.95025634765625,0.0,1633.6739501953125,38.135777908314864,11.995850563049316,0.0,0.0,0.0,,,,,,,,,,,44.16415023803711,974.372802734375,2.746343818212776,1869.7710652763694,59.00829315185547,,1667.9244384765625,1584.812255859375,75.04549230562492,248.48396341195803,167.00828552246094
2025-02-04 10:00:00,75.26615905761719,81.61947677306355,341.7815589872036,11.872465133666992,64.50108337402344,740.1729125976562,672.8844659978693,93.00331538543105,331.0500035292647,131.05239868164062,70.11734008789062,79.7802006786457,468.7929538469153,54.794952392578125,72.33063507080078,72.42543175830859,312.61713364156316,11.20616340637207,39.39264678955078,82.21962369119106,355.8487238587733,22.38485336303711,45.90304054002007,8.277392387390137,41.60595728044074,7.20504903793335,38.71274948120117,99.993896484375,635.267890625,55.179805755615234,48.07110213219548,9.829124450683594,64.36837768554688,98.77004813641024,971.2077469111357,23.794950485229492,20.92763328552246,,,,,,,,84.4857406616211,96.49658203125,247.91941923253677,2273.9296875,1518.583251953125,285.1092529296875,0.0,1622.640869140625,37.36217756136014,11.013093948364258,0.0,0.0,0.0,67.39892578125,976.2437133789062,976.33740234375,19.795080666271225,294.94670192744127,5.273038864135742,0.0,3.92140531539917,0.0,0.0,43.81563186645508,974.3720092773438,2.745967343012855,1869.5147527087518,59.99127197265625,,1628.2366943359375,1571.239990234375,74.96653908092863,248.2225405124081,163.94760131835938
2025-02-04 11:00:00,78.50436401367188,77.42122291027319,324.20137093676897,9.466103553771973,101.86519622802734,1147.892578125,1043.5387073863635,97.04702973931448,345.4438092293801,167.73326110839844,70.20039367675781,79.10192350826864,464.8073589809814,50.7866096496582,72.16704559326172,76.77800057932947,331.40456170061776,15.420050621032715,47.317420959472656,83.99658203125,363.53944694010414,30.526649475097656,44.44880561470703,7.6106648445129395,41.32333609203451,7.5266499519348145,40.6121711730957,99.993896484375,635.267890625,59.573219299316406,49.21687190930991,10.94665241241455,70.7486343383789,76.49717236541372,752.1981392119878,2.9477360248565674,18.410245895385742,,,,,,,,79.09435272216797,96.49658203125,247.91941923253677,2477.44873046875,1497.686279296875,271.19976806640625,0.0,1654.73046875,39.14404191033689,12.982195854187012,0.0,0.0,0.0,,,,,,,,,,,56.73993682861328,974.3709106445312,2.741215236028303,1866.2794141178995,62.17571258544922,,1925.676025390625,1563.665283203125,98.91147152074767,327.50687236869777,326.8399658203125
2025-02-04 12:00:00,75.74771118164062,69.08683048385102,289.30110265112614,5.983778476715088,103.09030151367188,834.1728515625,758.338955965909,96.95804974629523,345.12708044523964,162.50180053710938,67.06253814697266,69.0590153903949,405.79466508271486,31.89321517944336,66.69914245605469,74.05955634900559,319.6706690248477,13.142958641052246,19.877405166625977,82.48421856927098,356.99389754696665,25.071189880371094,44.567328136283244,7.035594940185547,41.80668894712402,6.928735256195068,80.74185943603516,99.993896484375,635.267890625,54.928802490234375,52.546131125248465,11.814208030700684,73.7884521484375,48.7761814500138,479.6171125032961,15.715312004089355,40.36948013305664,,,,,,,,52.935054779052734,95.001220703125,244.07753069920523,2687.16357421875,1333.9852294921875,259.42987060546875,0.0,1675.7657470703125,41.83336460631564,15.071171760559082,0.0,0.0,0.0,,,,,,,,,,,60.74555206298828,974.3697509765625,3.046533379317555,2074.1466979737324,88.0177993774414,,1714.720458984375,1569.132080078125,89.89081996011488,297.6384927568248,258.92852783203125
2025-02-04 13:00:00,83.45344543457031,81.99750162308641,343.36453804667434,11.01196575164795,103.08883666992188,1265.3192138671875,1150.2901944247158,97.00810775955108,345.305264474447,165.36669921875,65.79351043701172,79.74939323143181,468.61192755145566,54.36505889892578,72.435546875,78.54076507962502,339.0133583896934,16.091264724731445,55.70316696166992,83.1157483069211,359.7271750923094,33.09126281738281,44.19465495163649,7.091673374176025,40.267908576829406,5.954172611236572,64.54692840576172,99.993896484375,635.267890625,54.54163360595703,48.79518995697727,9.091672897338867,68.89431762695312,86.13341116434839,846.9514571377389,29.666927337646484,16.280467987060547,,,,,,,,61.433109283447266,95.001220703125,244.07753069920523,2581.378173828125,1399.8099365234375,265.183349609375,0.0,1654.3958740234375,42.44771305693753,15.908327102661133,0.0,0.0,0.0,,,,,,,,,,,57.02021026611328,974.3685913085938,3.0482994438365765,2075.349073406546,85.54544830322266,,1707.3599853515625,1584.910888671875,85.99090538365249,284.725442270316,226.1833038330078
