Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-04 14:00:00,91.49320983886719,94.50123781622761,395.72393335545314,18.3776798248291,103.08631896972656,962.7073974609375,875.1885431463068,96.92683776661644,345.0159798254392,166.11569213867188,80.30789184570312,99.97218674953349,587.442201576132,100.19810485839844,78.62930297851562,84.92642082666518,366.5764028562176,24.76862144470215,41.3445930480957,82.72786015591421,358.04838483106755,25.930583953857422,43.95867395148164,7.11573600769043,38.618407789368995,6.55345344543457,70.34030151367188,99.87603840353052,634.5191303801896,79.7685317993164,46.968947193656035,8.7645902633667,65.80358123779297,48.71564286852437,479.0218354892731,15.11573600769043,37.255882263183594,,,,,,,,62.281192779541016,95.001220703125,244.07753069920523,2690.71337890625,1369.474609375,259.809814453125,0.0,1660.6063232421875,46.61941634247588,20.950424194335938,0.0,0.0,0.0,,,,,,,,,,,41.443111419677734,974.367431640625,3.0468150735647503,2074.3384815913437,83.88400268554688,,1675.363525390625,1597.32470703125,77.67304021157375,257.18406647832194,181.4215545654297
2025-02-04 15:00:00,89.3366928100586,93.8915680795968,393.1709413333116,18.482276916503906,103.0886459350586,869.1195068359375,790.1086425781249,97.98218087404162,348.77252697636385,177.85804748535156,64.57835388183594,72.26132250038081,424.61160207266016,34.4278450012207,70.24842834472656,75.14911947985593,324.37365932285013,13.143686294555664,88.12481689453125,82.78971834625118,358.31610872839764,28.571842193603516,45.51708873719909,7.571843147277832,42.86808231344136,7.85738468170166,60.456546783447266,99.14230821009001,629.8576935459157,48.71371841430664,47.631405844125474,8.035651206970215,66.61170959472656,48.68430261069184,478.7136661426802,1.1419494152069092,31.569868087768555,,,,,,,,60.50969696044922,95.001220703125,244.07753069920523,2443.858642578125,1373.948486328125,275.42822265625,0.0,1665.6795654296875,50.18043358126525,24.857255935668945,0.0,0.0,0.0,,,,,,,,,,,40.125335693359375,974.3663330078125,3.0480687047322443,2075.191981167021,85.71451568603516,,1701.28662109375,1582.432861328125,78.2559261405092,259.11406655413043,179.99920654296875
2025-02-04 16:00:00,90.82384490966797,82.71182068084619,346.35574910104344,12.898847579956055,63.4000244140625,579.4305419921875,526.7550381747159,98.03505217441257,348.96072504330226,174.8209686279297,68.62578582763672,79.66874206001614,468.1380167244892,53.16801834106445,71.2151107788086,74.23404441407078,320.4238293088951,10.168594360351562,31.489503860473633,84.991455078125,367.84528401692705,30.336868286132812,44.68405164067468,7.915702819824219,42.23132091955796,7.663132190704346,59.99046325683594,99.67628260029942,633.2500684452089,54.168434143066406,47.51719652238355,9.7664155960083,66.63713073730469,48.68598413956276,478.73020064779496,12.989396095275879,33.44734191894531,,,,,,,,59.231666564941406,95.001220703125,244.07753069920523,2603.977294921875,1349.9654541015625,263.0105895996094,0.0,1698.280029296875,54.95123808977807,31.056161880493164,0.0,0.0,0.0,,,,,,,,,,,34.99296569824219,974.3651733398438,3.0464053260901194,2074.059516529848,85.66313171386719,,1712.9228515625,1556.41748046875,73.06189979905297,241.9160682235309,148.5052947998047
2025-02-04 17:00:00,82.33828735351562,84.19395593471853,352.5621904766339,13.068260192871094,103.08865356445312,847.13232421875,770.1202947443181,97.96816500566446,348.7226367842079,190.38424682617188,69.54241180419922,82.08831896054556,482.35558690619166,59.230857849121094,72.20677947998047,79.3310335003591,342.42447300095,15.38457202911377,39.71098327636719,83.29059666154726,360.48392343375417,33.61542892456055,44.37339692341499,7.807713985443115,41.68829237301635,7.615428447723389,75.51311492919922,99.993896484375,635.267890625,55.096229553222656,48.450882894308236,9.903770446777344,65.49462127685547,18.865749064626435,185.50726651000127,9.053201675415039,32.57258224487305,,,,,,,,59.31370544433594,95.001220703125,244.07753069920523,2858.03662109375,1368.3214111328125,267.65399169921875,0.0,1662.3382568359375,54.14734060306314,30.192285537719727,0.0,0.0,0.0,,,,,,,,,,,50.36823272705078,974.364013671875,2.7431378164328635,1867.5883489960727,65.73070526123047,,1687.0899658203125,1556.53369140625,72.96397579119284,241.5918309530607,149.80770874023438
2025-02-04 18:00:00,94.65584564208984,94.61477709276721,396.19937907596267,18.504858016967773,103.03483581542969,1269.6446533203125,1154.222412109375,98.02258907923218,348.9163620258512,179.60874938964844,66.39810943603516,91.73541478696015,539.0424654805602,77.65333557128906,70.5043716430664,73.31664720182609,316.4639759819621,13.443562507629395,50.0217399597168,83.51229980973946,361.44346057121396,35.4355583190918,44.475116789043476,7.782495021820068,40.94544254230978,6.782101154327393,80.25776672363281,99.993896484375,635.267890625,52.65333557128906,47.10606857852609,8.843562126159668,67.912109375,98.80114777981738,971.513550291544,59.74223327636719,54.41352462768555,,,,,,,,59.245601654052734,95.001220703125,244.07753069920523,2622.588134765625,1333.1556396484375,269.1288757324219,0.0,1685.5291748046875,55.345459312167534,31.145172119140625,0.0,0.0,0.0,,,,,,,,,,,47.96448516845703,974.3637084960938,2.6811959444004807,1825.4169648863547,61.3912467956543,,1680.619140625,1566.15625,72.98045996081683,241.64641187026018,149.21775817871094
2025-02-04 19:00:00,82.81593322753906,82.3378246354521,344.7896406609556,11.045212745666504,76.4250717163086,929.7948608398438,845.2680553089488,97.99221971210966,348.80826072804877,172.72142028808594,65.3783187866211,81.92388080060141,481.38933901423815,54.48440933227539,68.78028106689453,68.99271695783297,297.8001634767902,11.505196571350098,43.69342041015625,84.002685546875,363.5658631184896,31.917449951171875,43.74286313267342,7.752409934997559,41.874953162144145,6.123818397521973,78.85636138916016,99.993896484375,635.267890625,58.37565994262695,47.64603160906007,9.437959671020508,67.9664077758789,98.7513924419298,971.0243051153153,44.7318115234375,46.13787078857422,,,,,,,,54.21298599243164,95.001220703125,244.07753069920523,2512.921142578125,1325.2244873046875,264.7422180175781,0.0,1650.242431640625,52.12195492157042,27.75259780883789,0.0,0.0,0.0,,,,,,,,,,,51.0126838684082,974.3641357421875,2.68084508215199,1825.1780901774505,61.37620544433594,,1644.35693359375,1577.3349609375,69.02360630957246,228.54482978058437,133.5026397705078
2025-02-04 20:00:00,76.40654754638672,76.28358953693602,319.4375311859196,9.855185508728027,66.6728286743164,962.692138671875,875.1746715198863,96.9580689477865,345.1271487939187,167.82115173339844,70.4976806640625,79.98706477562409,470.00849893507564,55.63140869140625,72.22689056396484,74.14828878476995,320.053673710581,13.63673210144043,72.05705261230469,83.001708984375,359.23360986328123,27.273731231689453,44.65206498174396,8.863134384155273,41.971981929111784,6.726281642913818,59.86225128173828,98.4731735817434,625.6066366430546,50.54743576049805,47.5940335794077,10.242231369018555,71.08870697021484,98.83132441585528,971.810277723075,65.44165802001953,30.47959327697754,,,,,,,,61.69947052001953,95.001220703125,244.07753069920523,2767.645751953125,1330.197509765625,267.6423034667969,0.0,1604.890380859375,46.79585392174136,19.878908157348633,0.0,0.0,0.0,,,,,,,,,,,57.40268325805664,974.3645629882812,2.394204099257503,1630.026626480793,124.01531219482422,,1666.4727783203125,1568.2354736328125,69.0083507940989,228.49431707379412,129.72628784179688
2025-02-04 21:00:00,76.20661926269531,94.13688556897361,394.198208320077,19.578800201416016,73.19336700439453,865.54150390625,786.8559126420454,96.02381575353579,341.80162731146225,157.6022186279297,66.39661407470703,81.87085909768508,481.07778050076365,57.20444107055664,74.18525695800781,79.6951345794142,343.99607889858345,17.698463439941406,91.43950653076172,83.001708984375,359.23360986328123,30.60222053527832,45.12356946200702,8.349340438842773,42.11014490061268,7.84944486618042,60.43726348876953,99.97357887071084,635.1388114708839,56.0966682434082,47.83743071721831,8.53752326965332,73.25553131103516,98.7896450069243,971.4004433086528,46.31221389770508,15.875496864318848,,,,,,,,60.915252685546875,95.001220703125,244.07753069920523,2852.772705078125,1315.403564453125,273.3011169433594,0.0,1591.0496826171875,47.089416379053425,20.698888778686523,0.0,0.0,0.0,,,,,,,,,,,53.92867660522461,974.364990234375,1.2468216358326352,848.8634972723557,14.795557975769043,,1657.586669921875,1559.92236328125,68.94242941945166,228.2760440777399,128.50555419921875
2025-02-04 22:00:00,77.67472076416016,87.21179605840646,365.19939599457706,14.61628246307373,103.0910873413086,1026.2962646484375,932.9966042258523,96.06871705339107,341.96145575858753,179.6875,69.78672790527344,82.17927777028427,482.89006599665635,59.991050720214844,69.81271362304688,75.045286885612,323.92547631305564,12.327366828918457,68.23175048828125,82.10718774728464,355.3620980952545,27.67263412475586,45.00844722096173,7.836005687713623,42.414435075454136,7.612002372741699,65.22932434082031,82.81374512835332,526.1212437167706,39.34402084350586,48.444550377047364,9.163994789123535,73.25255584716797,98.69900431045264,970.5091716300451,26.87291717529297,22.235010147094727,,,,,,,,59.054344177246094,95.001220703125,244.07753069920523,2786.4609375,1360.6817626953125,270.0317687988281,0.0,1583.229248046875,44.21573850645893,15.950590133666992,0.0,0.0,0.0,,,,,,,,,,,56.033164978027344,974.3654174804688,4.1804187660982395,2846.1207215764725,290.62030029296875,,1644.07470703125,1556.19384765625,68.98941771356343,228.43162754046554,129.6560821533203
2025-02-04 23:00:00,84.42007446289062,77.80528675493944,325.8096382863089,9.809511184692383,103.01097869873047,1047.1544189453125,951.9585626775568,95.97623670766684,341.6322672920096,161.1160430908203,65.28730010986328,81.72331813038235,480.2108214647256,52.7066764831543,78.9140396118164,76.92861585086918,332.0546774586917,14.323330879211426,90.45488739013672,82.99560546875,359.2071936848958,30.64666175842285,44.63392070401665,7.450865268707275,42.17007942564588,7.353758811950684,69.67581939697266,99.993896484375,635.267890625,53.12255096435547,48.50741259189428,10.729410171508789,75.13502502441406,48.658559292324874,478.46053160745487,13.646241188049316,22.788990020751953,,,,,,,,60.757659912109375,95.001220703125,244.07753069920523,2820.026611328125,1375.4149169921875,267.401123046875,0.0,1541.7213134765625,37.38598803139185,11.353339195251465,0.0,0.0,0.0,,,,,,,,,,,58.48016357421875,974.3658447265625,4.5750251794526795,3114.777416695865,290.5710754394531,,1638.503173828125,1601.249267578125,68.97731691762627,228.3915604605847,133.64642333984375
2025-02-05 00:00:00,90.89637756347656,96.99231480367823,406.15531824040255,22.76567840576172,103.02422332763672,888.6409912109375,807.8554465553976,96.0159860649188,341.7737571389469,163.6262664794922,70.53900146484375,80.68643548817383,474.11804064318477,50.62626266479492,78.71722412109375,76.6247556247286,330.7430951785785,14.812344551086426,93.10398864746094,82.99560546875,359.2071936848958,29.18718719482422,42.4261923221605,7.812999725341797,42.02590511476142,7.313115119934082,64.22774505615234,97.8234725156469,621.4790424567391,48.37373733520508,48.621198584045686,9.5625638961792,75.67457580566406,98.67565433945401,970.2795709246501,47.64644241333008,17.520339965820312,,,,,,,,63.24392318725586,95.001220703125,244.07753069920523,2430.927490234375,1443.9119873046875,260.4949645996094,0.0,1498.9791259765625,31.31565897983154,7.602308750152588,0.0,0.0,0.0,,,,,,,,,,,54.966007232666016,974.3662719726562,1.2272213912480143,835.519221164744,4.858604431152344,,1630.9427490234375,1630.7027587890625,68.95481268784881,228.3170464553216,136.8686981201172
2025-02-05 01:00:00,89.9585189819336,74.92304152683651,313.74023639362787,7.616213798522949,95.17012023925781,1045.908935546875,950.8263050426135,95.99476469429806,341.69821859723174,152.9578094482422,73.79122924804688,79.2184493412469,465.4920713403973,64.18094635009766,79.62783813476562,76.58035705735027,330.5514532023467,15.172857284545898,71.60367584228516,82.99560546875,359.2071936848958,31.60843849182129,42.680537362373244,6.195436954498291,42.42240187866919,8.391419410705566,65.99238586425781,93.24479111725311,592.3903742873168,42.804603576660156,48.9329101142623,9.731982231140137,78.87913513183594,98.90111799938798,972.4965593468122,40.864288330078125,22.00937843322754,,,,,,,,59.99614334106445,95.001220703125,244.07753069920523,2362.44921875,1474.634765625,285.6322021484375,0.0,1560.59375,32.139959470053654,7.6090474128723145,0.0,0.0,0.0,,,,,,,,,,,55.1052131652832,974.36669921875,2.190967827575373,1491.658918225973,55.12430953979492,,1597.5087890625,1618.23046875,68.91721800932767,228.19256629755162,131.6084442138672
2025-02-05 02:00:00,66.92046356201172,81.69456294685598,342.09598233995945,10.81240463256836,67.6241455078125,871.6909790039062,792.4463445490056,96.03678469932667,341.8477909297381,145.71861267089844,64.69267272949219,77.92726122644879,457.90497723485123,49.41318130493164,77.29171752929688,70.55016844590953,304.5227470799239,9.439433097839355,77.2334213256836,82.99560546875,359.2071936848958,29.586820602416992,42.94466994364935,7.413179397583008,42.28570137447689,6.586028099060059,67.89618682861328,99.89709209616738,634.652885893091,49.275184631347656,49.15152309761929,10.58553409576416,74.52871704101562,94.3661166595088,927.9038056057173,52.760459899902344,24.03367042541504,,,,,,,,38.926727294921875,95.99609375,246.63356266219722,2472.772216796875,1289.9439697265625,276.17364501953125,0.0,1656.0931396484375,36.525518959967755,11.573249816894531,0.0,0.0,0.0,48.745872497558594,976.2230834960938,1626.52587890625,25.10329480547578,374.0390926015891,10.275186538696289,0.0,11.203758239746094,0.0,0.0,57.282100677490234,974.3668823242188,0.30060576480030254,204.65899329554844,38.518123626708984,,1447.292236328125,1578.760986328125,30.026070705896146,99.41965633730057,18.293014526367188
2025-02-05 03:00:00,66.3545150756836,83.17957323332695,348.3144629145566,12.045783996582031,80.42080688476562,663.9302978515625,603.572998046875,96.08412292926253,342.0162937527008,142.3981170654297,64.4809799194336,80.25779357183764,471.599316593953,49.958309173583984,74.67786407470703,74.22419851296979,320.38133046138284,12.560385704040527,90.66256713867188,82.99560546875,359.2071936848958,28.56001853942871,42.521772348675306,6.439614295959473,42.64543907456175,6.439614295959473,65.6447982788086,86.51483173866866,549.6344936912112,41.56018829345703,48.86975058516268,9.348594665527344,77.3476791381836,48.65489971948041,478.4245469586267,13.120375633239746,23.087656021118164,,,,,,,,99.79914093017578,96.49658203125,247.91941923253677,2504.333251953125,1423.5047607421875,269.2037658691406,0.0,1719.55615234375,43.22207287811613,16.975971221923828,0.0,0.0,0.0,41.04583740234375,976.2213134765625,1771.7919921875,17.222022193979647,256.6081306902967,11.711957931518555,0.0,11.560187339782715,0.0,0.0,,,,,,,1491.4501953125,1627.5732421875,49.99366724938735,165.5345871146381,61.439613342285156
2025-02-05 04:00:00,86.7997055053711,88.47810058556463,370.50204620205193,15.582016944885254,103.00860595703125,943.6162719726562,857.8329745205965,96.02539286483079,341.80724111885837,158.74285888671875,71.16197967529297,78.1645649027503,459.2993870060201,52.108219146728516,74.6257553100586,74.73373798617409,322.5807066435218,12.472953796386719,84.08938598632812,82.99560546875,359.2071936848958,26.053966522216797,42.75662661589114,6.61810302734375,42.42172009892054,7.472674369812012,64.21884155273438,78.8887262955294,501.1853374039179,32.52705383300781,48.34436741231265,8.315301895141602,79.84845733642578,48.76327283329554,479.49018183154664,13.10793399810791,27.817007064819336,,,,,,,,72.33447265625,94.000244140625,241.50581755852616,2265.20361328125,1489.1739501953125,231.10821533203125,0.0,1851.200927734375,50.08139946274669,26.053966522216797,0.0,0.0,0.0,,,,,,,,,,,57.97109603881836,974.3671264648438,2.77374562338422,1888.4268148245992,168.4220733642578,,1501.371337890625,1641.1922607421875,50.00897225218598,165.58526367946024,63.52705383300781
2025-02-05 05:00:00,68.15027618408203,83.17437196594324,348.2926826073873,11.741547584533691,77.28743743896484,898.3710327148438,816.7009388316761,96.03079449990067,341.82646851200593,152.50732421875,70.32996368408203,79.62261704501114,467.8669835377274,55.94042205810547,75.22494506835938,73.83366271324007,318.6956217354295,12.253660202026367,91.35669708251953,82.99560546875,359.2071936848958,29.246252059936523,42.83031787278923,7.507447242736816,42.747177033576406,6.507320404052734,64.97112274169922,79.79177173719587,506.9224452978545,34.253662109375,47.35522750368005,9.47765827178955,80.05815887451172,48.70850011021355,478.95160061203376,12.507447242736816,26.58317756652832,,,,,,,,69.15597534179688,94.000244140625,241.50581755852616,2226.60009765625,1660.772705078125,261.6116943359375,0.0,1889.390869140625,45.498969044937105,20.101552963256836,0.0,0.0,0.0,,,,,,,,,,,54.85163116455078,974.3672485351562,1.3396565310609823,912.0675286812441,36.83635330200195,,1543.3521728515625,1665.9908447265625,69.99377176328397,231.7571553939847,141.97021484375
2025-02-05 06:00:00,70.51290130615234,91.16953037679195,381.7724084528163,16.11520767211914,72.41104125976562,675.0547485351562,613.6861350319601,95.93723498284817,341.4934386805202,157.38912963867188,61.54344940185547,79.82149782457522,469.0356182029969,59.22172546386719,70.44908905029297,74.47507125587346,321.46419756885217,13.231457710266113,50.91065216064453,82.000732421875,354.9013566080729,24.3842716217041,42.486733433638,7.115717887878418,42.51151934938051,7.865771770477295,61.98103713989258,99.17739670161238,630.0806130717903,53.610862731933594,47.832929617099,10.463045120239258,84.3295669555664,98.77630075316137,971.2692290096235,41.98040771484375,26.889575958251953,,,,,,,,84.7695541381836,94.000244140625,241.50581755852616,2342.556884765625,1495.3853759765625,245.7782745361328,0.0,2029.671875,54.51966693761992,32.536930084228516,0.0,0.0,0.0,,,,,,,,,,,51.627498626708984,974.367431640625,2.3819503442513126,1621.6840014971265,59.325897216796875,,1618.30224609375,1612.40771484375,70.00216722296223,231.78495369380826,136.3578338623047
2025-02-05 07:00:00,68.20907592773438,78.07867241179139,326.9544407243764,9.645305633544922,74.09991455078125,947.207275390625,861.0975230823863,95.98758824848592,341.67267367550943,169.8314666748047,65.00772094726562,80.65938240753509,473.9590752172344,52.397769927978516,71.00504302978516,75.88387594251503,327.5451621182719,14.43370532989502,78.8987045288086,80.99365234375,350.54268717447917,22.695499420166016,44.62160532735279,9.608736038208008,42.00298874029047,7.716626167297363,65.99819946289062,99.80326822578955,634.056816589656,55.3912239074707,48.260144862912625,9.782724380493164,88.01515197753906,98.80270428221453,971.5288554089831,53.372989654541016,15.987125396728516,,,,,,,,76.42021179199219,94.000244140625,241.50581755852616,2367.906005859375,1518.7880859375,263.3370666503906,0.0,1963.518798828125,49.398096585946824,25.566295623779297,0.0,0.0,0.0,,,,,,,,,,,52.82730484008789,974.3675537109375,0.4188731126487255,285.17799587180355,7.304830074310303,,1655.3170166015625,1646.4788818359375,69.9958270136267,231.76396055623061,141.13258361816406
2025-02-05 08:00:00,69.08114624023438,90.52081363206173,379.05590708425854,16.005001068115234,103.04611206054688,946.4320068359375,860.3927334872159,96.02194445017521,341.7949663125338,168.01939392089844,60.05361557006836,74.41474322386821,437.2652235633496,40.2051887512207,67.51739501953125,73.13271057906188,315.6700319434627,10.799180030822754,47.59053039550781,80.68371275698985,349.20126037792556,24.20581817626953,44.399580555778414,7.532889366149902,41.338090242322686,6.401839256286621,64.1738052368164,79.3044641459507,503.8265476835012,30.607757568359375,47.84067091810865,9.401939392089844,90.19872283935547,98.84084257415115,971.9038699531864,42.00864791870117,20.47562026977539,,,,,,,,67.83629608154297,94.000244140625,241.50581755852616,2438.6796875,1557.14404296875,251.41163635253906,0.0,2001.1234130859375,51.45303786054253,29.601293563842773,0.0,0.0,0.0,,,,,,,,,,,57.06777572631836,974.36767578125,1.5074947570642363,1026.3354715903088,126.85652923583984,,1666.593017578125,1604.7208251953125,69.97312248315302,231.68878333310664,136.9954071044922
2025-02-05 09:00:00,70.95039367675781,84.4841199718398,353.77725238207915,12.96177864074707,88.05486297607422,1080.4561767578125,982.2328879616476,96.93698610417155,345.05210334608483,171.36834716796875,58.87059783935547,77.45780240579224,455.146410756289,49.080692291259766,69.93212127685547,78.80196809383625,340.1408150802348,15.588528633117676,56.631919860839844,83.001708984375,359.23360986328123,27.616138458251953,40.123956018555624,5.384245872497559,39.34900189194022,5.383861541748047,65.57044219970703,82.59313677993478,524.7197041720443,34.60443878173828,46.698681985575774,8.65401554107666,90.23711395263672,98.72472857680978,970.7621188264984,38.15158462524414,14.881179809570312,,,,,,,,75.32703399658203,94.000244140625,241.50581755852616,2291.3349609375,1523.309326171875,248.6161346435547,0.0,1930.5751953125,52.56790907427236,29.807876586914062,0.0,0.0,0.0,,,,,,,,,,,58.262664794921875,974.3677978515625,6.099301549867187,4152.538178471222,454.3153381347656,,1690.2750244140625,1603.0911865234375,69.9330629790547,231.55614186398108,138.6968231201172
2025-02-05 10:00:00,70.533935546875,81.34618386815843,340.63714494791344,12.407219886779785,59.43107986450195,820.6815185546875,746.0741077769886,96.97628333162609,345.1919838141477,166.94725036621094,59.830322265625,74.79011133393114,439.47090772557846,43.48811721801758,69.84933471679688,75.3777367282156,325.36046281366976,14.17952823638916,51.44048309326172,83.001708984375,359.23360986328123,29.179527282714844,39.820692888731884,6.559864521026611,38.526577957327895,6.641159534454346,65.37301635742188,74.75280623472827,474.9095615296443,26.35905647277832,47.11845938446559,9.641160011291504,86.92403411865234,98.63162793259058,969.846658435275,63.87594985961914,35.81670379638672,,,,,,,,74.3213882446289,94.000244140625,241.50581755852616,2439.13720703125,1456.737060546875,249.0237579345703,0.0,1870.6258544921875,52.329642877169135,29.786151885986328,0.0,0.0,0.0,83.30054473876953,976.254150390625,1648.5078125,33.5623042635393,500.07833352673566,24.229562759399414,0.0,24.588403701782227,0.0,0.0,51.85942459106445,974.3702392578125,0.3030148980914442,206.29918404307915,5.653411388397217,,1690.629150390625,1568.2078857421875,70.03935341941072,231.90808132204882,136.17953491210938
2025-02-05 11:00:00,69.81953430175781,85.55858611135324,358.2765793412917,13.409428596496582,103.03046417236328,871.0122680664062,791.8293346058238,96.93183539019586,345.0337691192589,175.65640258789062,60.02590560913086,76.96322351931664,452.2402373557592,50.32050323486328,70.88726806640625,79.52563742234352,343.26446136980354,16.663469314575195,89.82450866699219,83.99658203125,363.53944694010414,29.664100646972656,40.13812758738237,5.208099365234375,38.95455899408206,5.664100646972656,64.94725799560547,92.10027895894547,585.1192122447778,46.648704528808594,47.61422506517597,9.58949089050293,82.50039672851562,23.722374029033933,233.26255141945347,12.268410682678223,58.57729721069336,,,,,,,,68.75838470458984,94.000244140625,241.50581755852616,2330.699951171875,1431.58447265625,242.6788330078125,0.0,1802.2613525390625,50.173871126025915,25.44248390197754,0.0,0.0,0.0,49.68524169921875,976.256591796875,1713.674560546875,31.23720847070217,465.43440621346235,22.351295471191406,0.0,22.023094177246094,0.0,0.0,52.32190704345703,974.3731689453125,0.30259359007080394,206.01234830847883,1.3694308996200562,,1633.707763671875,1569.1578369140625,69.99410287263133,231.7582517338237,133.67950439453125
2025-02-05 12:00:00,69.69058990478516,80.04193586044897,335.1756064156301,10.280410766601562,74.52207946777344,989.4287109375,899.4806463068181,97.96863875526608,348.7243231198685,169.74301147460938,67.1395034790039,84.94722969171382,499.1547074279296,66.36741638183594,63.869441986083984,68.12818758353006,294.06850888554914,13.079680442810059,75.8578872680664,84.79239937047231,366.983765606054,45.26444625854492,40.750481881660555,6.332059860229492,38.092006038564996,5.960463523864746,62.84116744995117,70.11121223359501,445.42120540084466,20.059999465942383,49.07696487229277,9.019768714904785,78.27980041503906,98.79420751173444,971.4453065045359,63.90115737915039,65.38544464111328,,,,,,,,64.98251342773438,94.9951171875,244.06184952151816,2614.3798828125,1433.243408203125,246.17791748046875,0.0,1723.4554443359375,43.589428052793394,16.013280868530273,0.0,0.0,0.0,47.601722717285156,976.2565307617188,1742.288330078125,63.150584866606664,940.9437145124393,134.92910766601562,0.0,136.92910766601562,0.0,0.0,55.37734603881836,974.3761596679688,0.3006288107503428,204.67468348345255,13.591939926147461,,1590.5740966796875,1604.702392578125,50.01986709200035,165.62133770462336,61.99336242675781
2025-02-05 13:00:00,70.88805389404297,84.90926142079262,355.5575321995691,12.656906127929688,80.35096740722656,903.5681762695312,821.4256147904829,98.01035162605517,348.87280219252,162.41021728515625,71.72664642333984,84.5060183103747,496.5621244942017,75.30735778808594,63.15495681762695,65.28198469382568,281.7831587324292,6.589775562286377,78.76341247558594,86.59394534160937,374.7809046103611,45.166770935058594,39.53076744122577,6.737140655517578,37.70390919750101,4.8860697746276855,62.33649444580078,65.9392782007724,418.91663036138715,14.98721981048584,47.85336631744912,9.602556228637695,73.24678802490234,17.91693425578052,176.1775525924532,4.173293113708496,95.9390869140625,,,,,,,,63.533180236816406,94.9951171875,244.06184952151816,2422.26220703125,1412.1669921875,245.98721313476562,0.0,1703.0653076171875,47.484883529334766,21.602556228637695,0.0,0.0,0.0,49.661231994628906,976.2565307617188,1674.8758544921875,31.167024056758923,464.38865844570796,19.807668685913086,0.0,21.012781143188477,0.0,0.0,44.191898345947266,974.379150390625,1.0511412602658787,715.6400087015639,9.936098098754883,,1610.7269287109375,1632.7418212890625,49.97906496506739,165.48623732877869,62.785606384277344
2025-02-05 14:00:00,68.68719482421875,77.3265714273126,323.80501785187147,8.891534805297852,75.95111846923828,1033.7056884765625,939.7324440696023,99.01985564025964,352.46618277341855,162.16195678710938,57.47273254394531,68.1763117887562,400.6078489897054,28.502830505371094,66.66179656982422,67.80738804219442,292.68380974532795,7.881086349487305,68.55752563476562,79.2867288341057,343.1550767067784,22.335220336914062,40.122669073724694,5.240035533905029,39.36041566995655,5.186489582061768,65.15782165527344,67.3941125442776,428.1592899346319,17.416194915771484,49.28595960046171,11.227970123291016,69.00508880615234,54.04668584724324,531.4420816847323,54.46508026123047,95.37254333496094,,,,,,,,77.71062469482422,94.9951171875,244.06184952151816,2642.4912109375,1532.0755615234375,266.0753173828125,0.0,1791.8857421875,50.06880469438506,25.21541404724121,0.0,0.0,0.0,49.75994110107422,976.2564697265625,1742.33642578125,25.61445420199051,381.6553676096586,13.610910415649414,0.0,11.832389831542969,0.0,0.0,46.70975875854492,974.3821411132812,0.30187708259004387,205.52453431130382,17.29642105102539,,1687.754638671875,1635.782470703125,64.99997199777545,215.22212950374538,118.75141143798828
2025-02-05 15:00:00,70.22642517089844,81.08905436958584,339.56041517264066,10.732104301452637,56.480674743652344,636.5585327148438,578.6895751953125,96.95895306314092,345.1302958472252,147.4706268310547,61.96136474609375,79.83572829363776,469.1192372409249,48.23499298095703,67.34413146972656,74.75860229623662,322.68803095147575,12.735313415527344,87.14549255371094,89.49207244822878,387.32407601119945,49.55318069458008,40.42624755956251,5.24113655090332,39.28830032335659,6.756755352020264,62.99649429321289,68.80674942276956,437.1338661994831,20.47052001953125,49.47268203746596,9.24113655090332,65.42135620117188,20.62701545121279,202.82583212074616,10.172572135925293,99.76580810546875,,,,,,,,76.616455078125,94.9951171875,244.06184952151816,2501.093017578125,1553.5250244140625,275.08843994140625,0.0,1790.1826171875,44.861198414265615,18.867630004882812,0.0,0.0,0.0,45.50084686279297,976.2564697265625,1704.6650390625,69.06260123949843,1029.0327584685267,167.5603485107422,0.0,170.29566955566406,0.0,0.0,45.767417907714844,974.3850708007812,1.0416321091739928,709.1659702184581,19.11813735961914,,1677.4542236328125,1654.1497802734375,65.01652431944221,215.27693607993086,120.26468658447266
2025-02-05 16:00:00,71.30162811279297,83.47221922273279,349.53991799519355,12.799433708190918,80.94485473632812,769.7805786132812,699.8005260120738,94.95116035348052,337.98345617958006,146.6143798828125,61.660858154296875,72.50783798897135,426.06014097181475,28.079402923583984,71.99078369140625,73.11255064630156,315.583013609696,10.703977584838867,72.45248413085938,79.60023989513425,344.51196093920487,20.73283576965332,41.817398774944046,6.216003894805908,41.09024399792302,6.516409873962402,64.76545715332031,66.8343709935367,424.6032145466715,19.307523727416992,47.98019975662066,9.435730934143066,61.75937271118164,15.439622120752835,151.81809562698754,14.054947853088379,100.41490173339844,,,,,,,,75.47210693359375,94.9951171875,244.06184952151816,2717.793212890625,1572.8358154296875,266.1985168457031,0.0,1814.3475341796875,45.42060714911183,19.306865692138672,0.0,0.0,0.0,49.85097885131836,976.2564086914062,1723.0909423828125,70.38699213094729,1048.7661827511147,173.51611328125,0.0,174.71463012695312,0.0,0.0,44.25088119506836,974.3880615234375,0.9743820928831338,663.3806851546815,1.3068656921386719,,1688.7181396484375,1657.0849609375,65.02856967817691,215.31681960107463,119.42304229736328
2025-02-05 17:00:00,71.96575164794922,95.68894051504763,400.697438406762,18.43037223815918,96.16455841064453,1114.1142578125,1012.831143465909,98.02354847803323,348.91977705439245,159.3687286376953,61.19599914550781,74.10386368244019,435.43847786357816,44.15781784057617,74.65765380859375,81.86627694842977,353.36759782020226,16.894861221313477,53.68628692626953,83.001708984375,359.23360986328123,27.28600311279297,40.86249666101294,6.261117935180664,39.740397704423984,5.842181205749512,64.78305053710938,69.17995687067005,439.50487799649153,19.289527893066406,47.96966424707729,9.57905387878418,56.45773696899414,98.76017138802703,971.11062865793,54.210906982421875,93.30158233642578,,,,,,,,76.7848892211914,94.9951171875,244.06184952151816,2549.181640625,1558.1099853515625,272.63055419921875,0.0,1835.37353515625,47.67680227319434,22.88530921936035,0.0,0.0,0.0,47.71990966796875,976.2564086914062,1695.6197509765625,72.38005848973235,1078.462871497012,182.8407440185547,0.0,192.5774688720703,0.0,0.0,43.84046936035156,974.3910522460938,0.30084188485671487,204.81974900518807,5.053304195404053,,1650.0716552734375,1620.3013916015625,60.00284860516604,198.6760987148831,96.57891082763672
2025-02-05 18:00:00,73.5479507446289,96.32055230672258,403.3423127844008,19.380739212036133,73.58222198486328,1026.4635009765625,933.1486372514204,97.99314602138821,348.81155797276165,147.12339782714844,61.45241165161133,74.98890380961664,440.6390235122826,43.246803283691406,70.9714126586914,78.36552451372104,338.2569500110255,17.123401641845703,65.96714782714844,83.001708984375,359.23360986328123,31.83420181274414,40.98924898048778,6.41092586517334,40.46573691856576,5.91710090637207,64.98567962646484,69.74054657686057,443.0663417725669,20.83420181274414,47.49922739145231,8.87659740447998,53.99126434326172,15.9761455935046,157.09374105764005,6.615988731384277,95.29605865478516,,,,,,,,68.90608215332031,94.9951171875,244.06184952151816,2424.42236328125,1435.2904052734375,254.72763061523438,0.0,1847.58642578125,47.00166745250272,21.123401641845703,0.0,0.0,0.0,42.46383285522461,976.25634765625,1641.1217041015625,25.27416036325497,376.58498941249906,11.12340259552002,0.0,11.12340259552002,0.0,0.0,45.6689338684082,974.3893432617188,0.8340994471174477,567.873185229276,4.382988452911377,,1611.5352783203125,1584.0423583984375,50.01758752564456,165.6137898071342,61.91709899902344
2025-02-05 19:00:00,70.39925384521484,72.85919317594426,305.0978714242666,7.006448745727539,35.403446197509766,723.9429931640625,658.1299937855113,96.97815016380929,345.19862889769416,149.33413696289062,62.7772216796875,78.10216996104471,458.93275081335,52.669456481933594,72.44737243652344,77.31446460826263,333.72015503510477,14.00239086151123,95.25853729248047,83.001708984375,359.23360986328123,33.166465759277344,41.06317025463974,5.665983200073242,39.973762784208525,5.166467666625977,63.13683319091797,69.92812387255239,444.25803283725014,20.334016799926758,47.93059959861222,9.166467666625977,52.949668884277344,99.00034208917623,973.4722316938527,44.99880599975586,65.18496704101562,,,,,,,,47.3882942199707,94.9951171875,244.06184952151816,2366.9482421875,1349.808349609375,249.33413696289062,0.0,1844.7745361328125,48.92365433228159,23.13322639465332,0.0,0.0,0.0,45.88163757324219,976.25830078125,976.3377685546875,25.0,372.5,6.916720390319824,0.0,6.334016799926758,0.0,0.0,45.75926208496094,974.3870849609375,3.4850287814148895,2372.683978579726,175.3927001953125,,1390.109375,1563.572021484375,9.947898254353445,32.93859644219251,1.0
2025-02-05 20:00:00,69.53084564208984,69.32955801443929,290.3175241854645,5.234032154083252,46.97515869140625,634.3910522460938,576.7191384055398,87.97345648680628,313.1459664609015,81.2678451538086,59.791297912597656,67.21728764263646,394.9725690775765,15.86607837677002,66.73931884765625,67.1053463434827,289.6535169570087,7.200882911682129,75.8247299194336,89.3510253457977,386.71362039062166,46.1339225769043,43.617340681470175,7.966527938842773,43.15306775463449,8.066961288452148,60.93980026245117,66.18010821918944,420.4466395237251,15.267843246459961,47.31354760967853,9.933038711547852,57.39665222167969,98.78968794348452,971.4008655046597,36.401763916015625,16.293394088745117,,,,,,,,39.98934555053711,94.9951171875,244.06184952151816,2295.147705078125,1152.1614990234375,225.26783752441406,0.0,1835.1832275390625,50.405639031346404,26.866077423095703,0.0,0.0,0.0,,,,,,,,,,,41.23885726928711,974.3848266601562,0.31771095198494115,216.30457963906267,12.117868423461914,,1382.216064453125,1520.42138671875,9.998319901596082,33.10554811861813,1.0
2025-02-05 21:00:00,69.78340148925781,72.25056701294046,302.54924936668823,6.884942054748535,47.713253021240234,614.1326904296875,558.3024458451704,87.96720361784023,313.1237090576605,89.2552490234375,56.77143096923828,64.12903239007434,376.8258072273101,16.526853561401367,70.13577270507812,69.55301369647577,300.218628319468,13.22098445892334,72.30464172363281,88.21143667766704,381.781450245921,45.74544906616211,44.58884127516153,8.215673446655273,43.86391919154827,7.373002052307129,63.25502014160156,65.7038908753359,417.4211989904006,16.489500045776367,47.538643617271475,9.872723579406738,58.23992156982422,97.34170033417587,957.1627760218067,54.745853424072266,60.44929885864258,,,,,,,,46.31618118286133,94.9951171875,244.06184952151816,2334.44970703125,1168.2069091796875,221.57461547851562,0.0,1779.0379638671875,51.65300754983153,26.254425048828125,0.0,0.0,0.0,,,,,,,,,,,43.39817428588867,974.382568359375,1.9503866550846687,1327.8659829823018,13.42538833618164,,1357.6900634765625,1468.567626953125,9.979508101596775,33.04326015862043,1.0
2025-02-05 22:00:00,70.66043853759766,74.63941733782006,312.55256010212156,8.076774597167969,48.359649658203125,681.559326171875,619.5993874289773,88.0156460147191,313.2961422186855,96.67601776123047,65.01290130615234,67.91988406154879,399.10106521800213,22.485977172851562,64.46243286132812,65.46109724651421,282.55628015485394,6.676015377044678,69.76852416992188,86.80371947862842,375.6888126693566,39.838008880615234,46.03858012811436,8.350131034851074,43.23225922222271,7.798876762390137,63.629188537597656,65.81795489044366,418.1458552826479,16.41425895690918,48.05105627753839,8.4190034866333,50.50730514526367,48.77314571312287,479.58726204516955,14.257011413574219,66.46641540527344,,,,,,,,48.74086380004883,94.9951171875,244.06184952151816,2294.363525390625,1165.9447021484375,242.44705200195312,0.0,1715.647216796875,53.25037883656012,28.290266036987305,0.0,0.0,0.0,,,,,,,,,,,44.69565963745117,974.3803100585938,0.8028716209211443,546.612596709327,54.88949966430664,,1348.8001708984375,1558.618896484375,9.99714368777617,33.10165354396998,1.0
2025-02-05 23:00:00,71.40135955810547,75.52357528423028,316.2549715027143,8.536720275878906,62.12016677856445,711.46435546875,646.7857776988636,87.98632659193485,313.1917782508423,102.13223266601562,64.58114624023438,71.5787444052138,420.6007347303549,32.75559997558594,60.55832290649414,58.22050406562255,251.30298374885317,5.170048236846924,53.52800750732422,77.24087288861892,334.30055761855306,18.58860969543457,46.38033575371395,9.877817153930664,45.28752260333224,8.251691818237305,64.4845962524414,67.65374028431847,429.80872227562753,17.489145278930664,48.15922227157356,9.877799034118652,51.2492561340332,48.76515648093002,479.50870377427697,9.122182846069336,30.914827346801758,,,,,,,,42.106292724609375,94.9951171875,244.06184952151816,2230.734130859375,1283.546630859375,234.63339233398438,0.0,1668.233154296875,49.09471548628062,23.12220001220703,0.0,0.0,0.0,,,,,,,,,,,48.75198745727539,974.3780517578125,3.1280774336930848,2129.6636774595386,43.120269775390625,,1334.643310546875,1629.3880615234375,20.00708227832895,66.24567243268919,6.463354110717773
2025-02-06 00:00:00,69.22908020019531,80.60216423395661,337.52156272969336,11.200496673583984,76.87262725830078,705.1832885742188,641.0757168856534,89.14175860030181,317.304596905344,109.26245880126953,63.11455154418945,73.22291659131268,430.26198312529084,35.42081832885742,69.0118637084961,73.58607294138034,317.62692524417406,11.158629417419434,56.18488693237305,80.26808455070532,347.4024104177073,19.212617874145508,47.28482010302924,9.15835952758789,46.0704287640868,9.5338716506958,64.13488006591797,69.8827857020352,443.9699964174098,21.579179763793945,48.28453294608786,9.144848823547363,54.798194885253906,48.8048037640868,479.89855625761953,15.262460708618164,29.664039611816406,,,,,,,,50.929969787597656,94.9951171875,244.06184952151816,2355.9267578125,1488.76318359375,259.8416442871094,0.0,1672.832763671875,45.57870954921655,18.88051986694336,0.0,0.0,0.0,,,,,,,,,,,49.658287048339844,974.3757934570312,5.720604589395798,3894.712987574947,380.8138732910156,,1378.4012451171875,1668.6004638671875,50.02830231009212,165.6492676489717,61.84164047241211
2025-02-06 01:00:00,70.87165832519531,81.91015062900587,342.9987557589621,11.654187202453613,70.8235855102539,741.7096557617188,674.2815052379261,89.95523390556606,320.2002033852059,127.00599670410156,60.474788665771484,73.93214242061457,434.4294340546535,34.75450134277344,81.06651306152344,84.45188450269431,364.5281142674297,20.74250030517578,59.74140930175781,76.7821027675184,332.3149883005601,12.245723724365234,46.48861155899822,8.891538619995117,45.66051676627537,8.251500129699707,65.3800277709961,74.83384571346372,475.42441074068256,27.74850082397461,47.207038678628635,9.625712394714355,55.797332763671875,98.74955678328442,971.0062550492203,43.2628288269043,16.35442543029785,,,,,,,,69.68355560302734,95.99609375,246.63356266219722,2332.36572265625,1541.695556640625,277.7304992675781,0.0,1726.88916015625,44.75722657247979,17.372127532958984,0.0,0.0,0.0,,,,,,,,,,,45.763267517089844,974.37353515625,3.281371997154417,2234.0299761448564,133.5024871826172,,1486.3907470703125,1701.310546875,70.01063031259484,231.81297592392514,143.50509643554688
2025-02-06 02:00:00,70.54417419433594,70.96401083365758,297.16179536594115,6.4523162841796875,56.11964797973633,662.7139892578125,602.4672629616476,90.04021124634745,320.50268452632446,115.1432113647461,66.69989776611328,76.37037885621741,448.7566487156888,51.673648834228516,60.364017486572266,58.776292031375746,253.70198692423025,3.418412446975708,51.11638259887695,76.7787684961734,332.300557485265,13.163175582885742,46.0826006440939,8.727984428405762,45.51655562143832,8.107098579406738,65.01026916503906,69.41839871672225,441.0197149405842,20.20023536682129,47.750609034006565,9.404712677001953,55.198848724365234,48.67824339271562,478.6540857379952,12.627618789672852,30.035526275634766,,,,,,,,38.10280227661133,96.295166015625,247.40194036886354,2329.66943359375,1366.9273681640625,261.2142028808594,0.0,1719.0875244140625,44.762332038898705,17.928049087524414,0.0,0.0,0.0,,,,,,,,,,,45.936065673828125,974.3728637695312,3.898659658969529,2654.2929459011725,250.01229858398438,,1320.7625732421875,1593.6240234375,30.00865155655175,99.36197959836024,18.785802841186523
2025-02-06 03:00:00,66.04765319824219,74.21653899519288,310.7817570423702,7.366187572479248,66.7496566772461,771.7672119140625,701.6065562855113,89.97425160380426,320.2678978436538,108.02555847167969,66.6318588256836,74.35820726524953,436.9330150853817,41.910545349121094,63.02808380126953,67.30608001509934,290.5199637771748,6.519168853759766,61.7915153503418,78.38574604279309,339.25559915976964,15.46805191040039,47.45667404871482,9.502166748046875,46.009232756447396,9.746450424194336,63.10839080810547,66.17176227458269,420.3936171812421,15.506389617919922,47.97039269009612,9.519168853759766,55.296634674072266,48.74613800205973,479.3216947127062,15.492901802062988,34.46712875366211,,,,,,,,54.73276138305664,96.295166015625,247.40194036886354,2117.293701171875,1241.6300048828125,238.53195190429688,0.0,1624.076416015625,44.52932920632276,17.098875045776367,0.0,0.0,0.0,,,,,,,,,,,46.49155044555664,974.3721923828125,5.962957264104877,4059.7120003563336,387.86419677734375,,1294.295166015625,1442.09228515625,10.010705421097308,33.14655794985553,1.0
2025-02-06 04:00:00,64.98091888427734,71.63789445482183,299.98368302956646,6.485929489135742,42.463863372802734,613.0609741210938,557.3281582919034,89.02501156764183,316.88902993965087,98.12413024902344,60.02757263183594,68.98792063334275,405.376908284938,19.545679092407227,73.84197235107422,77.07110673714286,332.6697251202034,18.723407745361328,69.20616149902344,82.48533321943604,356.998721782605,25.032772064208984,47.109523269682036,9.71896743774414,46.176972115720666,9.85948371887207,64.36634063720703,67.94285171178025,431.64546644838737,20.046098709106445,48.066554825461914,9.85948371887207,55.41215515136719,98.8020779951536,971.5226971164961,38.967227935791016,23.8017520904541,,,,,,,,95.63745880126953,96.295166015625,247.40194036886354,2376.66162109375,1104.1258544921875,234.28103637695312,0.0,1460.9403076171875,43.1349601771027,15.14051628112793,0.0,0.0,0.0,,,,,,,,,,,42.27254867553711,974.3714599609375,0.5429891180775899,369.6788927185783,5.480136394500732,,1319.5928955078125,1479.8935546875,9.954021329843192,32.95887062548079,1.0
2025-02-06 05:00:00,64.56056213378906,72.72172622973564,304.522228587018,6.699692249298096,74.24018859863281,675.7570190429688,614.3245627663351,87.98090506195419,313.1724800407538,99.96723175048828,58.527626037597656,69.00952074277032,405.503831744842,30.408504486083984,70.26666259765625,72.6166466738768,313.44249370312184,10.551557540893555,64.03963470458984,81.1394088828275,351.17352536244755,28.326595306396484,46.47711702127149,8.074749946594238,46.48208788569551,8.775531768798828,65.39704132080078,68.16867217295058,433.08011889289986,20.326595306396484,48.050308397944555,10.112443923950195,52.690155029296875,98.71406504054134,970.6572640731721,50.77553176879883,29.098031997680664,,,,,,,,88.2051773071289,96.295166015625,247.40194036886354,2274.50146484375,1209.21630859375,239.30638122558594,0.0,1314.471923828125,38.6408638615096,11.55106258392334,0.0,0.0,0.0,,,,,,,,,,,44.51570129394531,974.3707885742188,1.5690881338820244,1068.2695925196797,7.75531530380249,,1305.42041015625,1533.4453125,9.960020966232221,32.978736088191134,1.0
2025-02-06 06:00:00,64.85604858398438,68.90781334025176,288.55146836230426,5.162254333496094,56.976287841796875,738.78857421875,671.6259765625,87.96475956895246,313.11500934206896,102.39423370361328,67.7874526977539,87.14103145713742,512.0456101960244,78.72594451904297,71.45769500732422,75.75494803996098,326.9886577196876,11.576940536499023,46.66875076293945,73.12418385912648,316.4834177205356,11.302882194519043,46.441752011525054,9.303265571594238,46.08049695182175,8.771484375,66.48696899414062,68.49565151552234,435.15744045488105,20.045101165771484,48.603024680324545,9.394234657287598,52.12153244018555,48.65293114797682,478.4051899578891,14.651633262634277,51.83449935913086,,,,,,,,79.435302734375,96.295166015625,247.40194036886354,2235.266357421875,1202.686767578125,238.39346313476562,0.0,1351.651123046875,38.76636174431367,10.923014640808105,0.0,0.0,0.0,,,,,,,,,,,42.44023513793945,974.3701171875,1.4528830155964796,989.154601029384,35.55299758911133,,1271.8953857421875,1415.5133056640625,9.982765367832053,33.0540453290439,1.0
2025-02-06 07:00:00,65.01394653320312,70.86587357187443,296.75084558222414,5.833939552307129,81.72566223144531,744.4495239257812,676.7722944779829,86.99971067215976,309.6798689993283,102.06075286865234,61.79941940307617,71.49450382243705,420.10573232001036,37.060752868652344,68.61346435546875,67.9351849282446,293.235432224275,6.969624042510986,62.49564743041992,68.94633951615356,298.4015959949663,7.121502876281738,47.135742892114195,8.969624519348145,47.86749828848765,9.242593765258789,66.46975708007812,72.17477457082948,458.53115450011774,24.908872604370117,49.86679402734568,10.984843254089355,48.23710632324219,48.71453296151235,479.01092175268224,14.544107437133789,78.97782135009766,,,,,,,,,,,,,,0.0,987.5155029296875,26.960711706633138,3.2572805881500244,0.0,0.0,0.0,,,,,,,,,,,59.92064666748047,974.3694458007812,6.100472714832616,4153.335533249055,488.1518859863281,,1328.3856201171875,1155.0845947265625,4.973307414055612,16.467173437650803,0.0
2025-02-06 08:00:00,64.83122253417969,68.95918952100652,288.7666061192148,4.93696403503418,46.309261322021484,553.55224609375,503.22931463068176,86.94293434241389,309.4777707828845,83.98101043701172,66.74991607666016,63.40438686614437,372.5677493035976,18.971521377563477,69.86609649658203,69.53384861980712,300.1359041825354,7.990505695343018,56.32232666015625,76.14021072941384,329.53686244252253,13.971516609191895,52.135877504265615,10.99050521850586,49.27480446828636,11.571554183959961,61.54695129394531,63.26216192975682,401.90873221720705,10.037978172302246,49.86442334634644,9.009492874145508,43.63922119140625,26.20710314891155,257.69493973689157,11.163846969604492,75.19541931152344,,,,,,,,,,,,,,0.0,987.512451171875,27.014334004428882,3.99940824508667,0.0,0.0,0.0,,,,,,,,,,,58.749691009521484,974.3687744140625,6.097622719330224,4151.395193845372,463.9908142089844,,1327.7786865234375,1042.7095947265625,0.0,0.0,0.0
2025-02-06 09:00:00,64.8081283569336,67.90898854363412,284.36888952646785,4.533883094787598,74.88652038574219,596.2103881835938,542.009443803267,86.96935264704504,309.57180807397606,85.572265625,61.406272888183594,64.55661957118471,379.3383335929333,26.069337844848633,68.4384765625,68.97073363442297,297.7052746596233,7.213867664337158,53.905696868896484,76.09466284205185,329.3397299714095,11.427735328674316,81.35579164634534,56.02927780151367,75.53186529362634,36.7861328125,64.60306549072266,61.54325911590003,390.98842804725393,11.471993446350098,72.0378691761758,29.7861328125,34.77686309814453,2.5898214191521727,25.465762879078394,2.8570096492767334,102.7161865234375,,,,,,,,,,,,,,0.0,987.5093383789062,26.984983660174848,3.213867425918579,0.0,0.0,0.0,,,,,,,,,,,68.21115112304688,974.3682250976562,5.228327021856023,3559.5596299485524,304.837890625,,1385.142333984375,1009.3318481445312,0.0,0.0,0.0
