Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-06 10:00:00,65.05098724365234,68.24622342076633,285.781060574459,4.832118034362793,70.10699462890625,644.9130859375,586.2846235795454,90.01279865570588,320.4051080239059,93.58084106445312,58.95502471923828,66.00156902870192,387.8289380109076,24.838321685791016,70.78404235839844,74.72839985143064,322.5576651187152,12.13971996307373,81.08192443847656,79.39929592236196,343.64227006654045,22.202211380004883,51.18008251338719,26.528953552246094,70.42157181286838,27.535383224487305,65.4263916015625,63.90609331876025,405.9996712603051,13.827166557312012,72.11454409572143,30.709579467773438,29.040084838867188,98.69989134582393,970.5178938655876,62.55887985229492,82.37039947509766,,,,,,,,,,,,,,0.0,987.5062866210938,27.035948853201365,3.1445200443267822,0.0,0.0,0.0,,,,,,,,,,,83.85393524169922,974.3685913085938,5.792703876051278,3943.799762188336,381.7629089355469,,1486.7591552734375,1006.7072143554688,0.0,0.0,0.0
2025-02-06 11:00:00,64.73578643798828,67.91978687692813,284.4141075471365,4.80831241607666,71.50237274169922,694.5578002929688,631.416182084517,89.99813182468132,320.3529006972926,83.39830017089844,59.639244079589844,51.375103744881976,301.88300397696844,7.796205997467041,67.00852966308594,69.5465570793632,300.19075897736326,7.194309234619141,70.958740234375,88.51371891104831,383.0897358128547,41.796207427978516,57.30525771231787,49.30812454223633,76.49194801515085,36.602500915527344,65.46310424804688,61.075388356646656,388.0160139223333,11.601897239685059,73.60836954626538,31.39750099182129,,,,,20.229923248291016,,,,,,,,,,,,,,0.0,987.503173828125,44.91938728259391,12.601897239685059,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1490.5616455078125,1015.8842163085938,32.1264007493341,106.37408248112847,16.70431900024414
2025-02-06 12:00:00,65.09666442871094,69.84024962277591,292.45604529537417,5.522881507873535,72.17547607421875,716.93896484375,651.7626953125,90.00040359306458,320.3609871717175,91.0926742553711,61.123382568359375,57.28481182356683,336.60878158862084,16.744394302368164,67.10999298095703,69.80608902344848,301.311002660813,6.418535232543945,52.59544372558594,76.61942256598498,331.61090405018473,12.290529251098633,,,81.30960198085461,41.209068298339844,64.73047637939453,53.8141987698353,341.88519239801496,6.58098030090332,80.30439431973981,42.790931701660156,,,,,20.19837760925293,,,,,,,,,,,,,,0.0,987.5001220703125,35.01232016191363,6.52720832824707,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1456.3271484375,1002.7017822265625,9.976366848438031,33.0328591203837,0.3625994026660919
2025-02-06 13:00:00,64.89988708496094,69.9953436526971,293.10550154566914,5.506326675415039,51.718971252441406,679.6351318359375,617.8501198508523,90.0361409703898,320.4881961732527,85.17853546142578,,,,,,,,,,,,,,,94.08420275870047,65.6195068359375,,,,,89.49939328960514,12.224377632141113,,,,,20.166833877563477,,,,,,,,,,,,,,0.0,987.4970703125,34.94102666516023,7.092073440551758,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 14:00:00,64.51813507080078,68.3774974759349,286.33077068047737,4.930772304534912,72.88053131103516,473.7052917480469,430.6411743164062,80.0071363675581,284.7894472049709,55.5212516784668,,,,,,,,,,,,,,,,,,,,,,,,,,,6.528158187866211,,,,,,,,,,,,,,0.0,987.4939575195312,35.01746460341882,6.695828914642334,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 15:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6.682285785675049,,,,,,,,,,,,,,0.0,987.4910888671875,39.96693446337368,9.488170623779297,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 16:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7.42218017578125,,,,,,,,,,,,,,0.0,987.4886474609375,50.018144765166326,15.609031677246094,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 17:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7.657005786895752,,,,,,,,,,,,,,0.0,987.4862060546875,59.96222008776591,26.798189163208008,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 18:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7.669042587280273,,,,,,,,,,,,,,0.0,987.4837646484375,59.995168324135186,23.06436538696289,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 19:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7.707645416259766,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 20:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7.746248245239258,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 21:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7.76765251159668,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 22:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7.7434587478637695,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-06 23:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,21.03931427001953,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 00:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,70.71802520751953,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 01:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13.936478614807129,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 02:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13.932673454284668,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 03:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13.928869247436523,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 04:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13.925065040588379,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 05:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13.921260833740234,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 06:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13.917455673217773,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 07:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13.981938362121582,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 08:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14.696870803833008,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 09:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,103.07386016845703,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 10:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,68.587890625,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 11:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,27.532257080078125,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 12:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,27.225677490234375,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 13:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.919095993041992,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 14:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.612529754638672,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 15:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.309354782104492,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 16:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.498994827270508,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 17:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.407543182373047,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 18:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.316091537475586,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 19:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.15689468383789,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 20:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.929990768432617,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 21:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.703088760375977,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 22:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.476184844970703,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-07 23:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.290800094604492,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 00:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.423751831054688,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 01:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.556703567504883,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 02:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.689655303955078,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 03:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.822607040405273,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 04:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,24.9555606842041,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 05:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.0834903717041,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 06:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.194412231445312,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 07:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.305335998535156,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 08:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.416257858276367,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 09:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.527179718017578,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 10:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.63810157775879,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 11:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.7490234375,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 12:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.859947204589844,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 13:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.96827507019043,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 14:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.069686889648438,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 15:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.171100616455078,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 16:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.27251434326172,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 17:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.37392807006836,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 18:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.475339889526367,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 19:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.576753616333008,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 20:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.67816734313965,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 21:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.803380966186523,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 22:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,26.986370086669922,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-08 23:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,27.16935920715332,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 00:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,27.35234832763672,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 01:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,27.767070770263672,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 02:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,28.540218353271484,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 03:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,29.659406661987305,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 04:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,30.960702896118164,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 05:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,31.306333541870117,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 06:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,31.651962280273438,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 07:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,31.99759292602539,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 08:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,32.343223571777344,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 09:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,32.811195373535156,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 10:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,33.31879425048828,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 11:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,33.53664779663086,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 12:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,33.75449752807617,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 13:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,33.97235107421875,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 14:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,34.19020462036133,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 15:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,34.408058166503906,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 16:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,34.625911712646484,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 17:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,34.84376525878906,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 18:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.03201675415039,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 19:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.16984176635742,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 20:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.30766296386719,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 21:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.44548797607422,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 22:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.583309173583984,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-09 23:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.721134185791016,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 00:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.85895919799805,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 01:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.99678039550781,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 02:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,36.140525817871094,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 03:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,36.292747497558594,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 04:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,36.444969177246094,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 05:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,36.597190856933594,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 06:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,37.44582748413086,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 07:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,40.40275573730469,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 08:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,43.35968017578125,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 09:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,46.31660842895508,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 10:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,47.93442153930664,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 11:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.17182159423828,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 12:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.409217834472656,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 13:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.6466178894043,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 14:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.70867919921875,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 15:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.72529220581055,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 16:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.74190902709961,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 17:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.758522033691406,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 18:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.77513885498047,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 19:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.791751861572266,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 20:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.80836868286133,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 21:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.81882858276367,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 22:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.83570861816406,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-10 23:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.85259246826172,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 00:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.86947250366211,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 01:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.8863525390625,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 02:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.90323257446289,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 03:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,48.92011260986328,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 04:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,53.877254486083984,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 05:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,61.2611083984375,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 06:00:00,,,,,,,0.0,,,,,,,,,,,,,,,,,,,,62.388023376464844,57.83640171829422,367.4385158764377,8.569332122802734,,,,,,,68.64496612548828,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 07:00:00,48.5440559387207,7.996067478535193,33.48353256636612,2.286083459854126,86.21666717529297,-40.665687561035156,-36.96880687366832,60.07387189389479,213.83598444927944,17.7797794342041,,,,,,,,,,,,,,,,,65.62834930419922,69.23387312691918,439.8474115668593,16.7797794342041,,,,,,,76.02881622314453,,,,,,,,,,,,,,0.0,987.5056762695312,23.827423534078594,13.850112915039062,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 08:00:00,67.87995910644531,35.85644503870174,150.14886359956355,1.1408748626708984,69.84351348876953,-40.662479400634766,-36.96589036421342,80.90571999613623,287.9880010648984,55.7484245300293,-0.020417455583810806,71.29971624307859,418.96114952975194,72.04409790039062,70.1396484375,57.51986452009339,248.2787432145311,6.0062994956970215,60.021820068359375,28.15713820536207,121.86484500982584,1.4170873165130615,0.4128147124104418,8.923644065856934,,,66.99022674560547,68.52258281631329,435.3285368042261,17.496850967407227,49.97877707299595,12.722497940063477,,,,,83.32244110107422,,,,,,,,,,,,,,0.0,987.5072021484375,80.00154268817758,65.99369812011719,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 09:00:00,65.06534576416016,59.70732791283583,250.02443563500003,2.5879392623901367,70.10954284667969,-40.659271240234375,-36.962973854758516,80.79521938752573,287.5946685614399,61.517364501953125,63.14412307739258,47.82006200034017,280.9933784019989,9.586227416992188,70.0619125366211,57.49821463718738,248.18529365995562,5.1717915534973145,55.38677215576172,75.77567879053233,327.95915849019167,15.14104175567627,63.429467466977364,20.36538314819336,67.4271788176026,26.172454833984375,65.47007751464844,62.61132222197805,397.77390416437464,9.586227416992188,52.1308548238549,11.343583106994629,,,,,90.41466522216797,,,,,,,,,,,,,,0.0,987.5045776367188,75.04358545989271,54.76569747924805,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 10:00:00,65.26824951171875,60.62321994035907,253.8597335002536,3.242267370223999,70.08827209472656,-40.65605926513672,-36.960053877397016,81.7112449150925,290.85530774271126,63.959190368652344,63.68906784057617,49.761962890625,292.4040974361796,9.027206420898438,70.02246856689453,57.43608945873318,247.91713653967588,5.4965996742248535,55.680397033691406,75.11982316016022,325.12059783245775,10.054411888122559,64.31359349771174,20.003400802612305,73.72289103392731,32.335601806640625,65.24886322021484,61.75791496692257,392.3521509791902,8.496599197387695,52.47337552682305,12.013603210449219,,,,,97.34672546386719,,,,,,,,,,,,,,0.0,987.501953125,74.93306889394758,54.99319839477539,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 11:00:00,65.06404876708984,63.68157205423106,266.66658297709256,3.8005776405334473,69.43058776855469,-40.65285110473633,-36.95713736794211,92.42017430149244,328.97428335632367,81.91548919677734,64.29098510742188,49.57275390625,291.292294784331,13.746474266052246,70.00933837890625,57.510110144389884,248.23663942724448,6.4580888748168945,60.73695755004883,79.2379029744446,342.9437570841422,20.33803367614746,64.4031894226193,19.830982208251953,74.80455987752296,31.915491104125977,65.99604034423828,63.83735037638404,405.5629427645262,10.746474266052246,52.48281229248075,11.028155326843262,,,,,99.02562713623047,,,,,,,,,,,,,,0.0,987.499267578125,75.05278236008141,53.722007751464844,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 12:00:00,63.00130081176758,68.69066725316391,287.64216912262384,4.059661388397217,69.91094207763672,459.58807373046875,417.80733975497157,91.88488998237678,327.06891175749394,79.78137969970703,65.77595520019531,49.57275390625,291.292294784331,10.609292030334473,70.0103530883789,57.55254846093831,248.41982017679413,6.218583583831787,65.5412368774414,79.51775582024358,344.1549676635027,22.344329833984375,64.8992611865223,23.688264846801758,74.7301102109529,32.4372444152832,63.3961181640625,61.32573565619973,389.60648700621397,9.781377792358398,52.404433742165615,12.804729461669922,,,,,99.03447723388672,,,,,,,,,,,,,,0.0,987.4966430664062,75.00590577592844,54.4372444152832,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 13:00:00,65.15122985839844,64.45250702041476,269.8948731479868,4.052087783813477,69.96537780761719,377.2207946777344,342.9279951615767,96.90699896023186,344.94536259102756,81.0751953125,66.69857788085938,49.97046782826128,293.6292841964874,10.592912673950195,70.0732192993164,57.55204481743264,248.41764624996623,6.352053165435791,58.99137496948242,77.11619605314259,333.76095294989585,18.395709991455078,63.4559093207111,21.110631942749023,73.48034015707708,32.704105377197266,63.51091384887695,61.22878772542643,388.99057033881576,8.64794635772705,52.491106565658974,12.74061393737793,,,,,99.0433349609375,,,,,,,,,,,,,,0.0,987.4939575195312,75.0350279601448,53.70429229736328,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 14:00:00,63.56281661987305,70.78099746546343,296.3954268866281,6.221529006958008,66.29054260253906,309.6242980957031,281.4766346324574,79.62982117890964,283.4463747132424,51.83137893676758,59.97010040283203,43.181385980140206,253.73625677344359,7.971895694732666,70.15291595458984,57.557536416232814,248.4413501870273,5.056206703186035,65.3329086303711,78.94764710274876,341.687521931286,13.88758659362793,62.82643558830687,16.11241340637207,71.50715536892186,29.05620765686035,64.14078521728516,62.17276987782109,394.9877518851225,8.796475410461426,50.212477177840995,10.971896171569824,,,,,99.05219268798828,,,,,,,,,,,,,,0.0,987.4913330078125,75.01117785341151,55.19679260253906,0.0,0.0,0.0,,,,,,,,,,,,,,,,,,,,,
2025-02-11 15:00:00,64.5645523071289,70.80157630740416,296.48160078725493,6.584898948669434,68.18663787841797,349.641357421875,317.8557794744318,80.06658216715893,285.0010475343365,47.17693328857422,69.14450073242188,64.84879932395675,381.0551982810529,37.17693328857422,70.35307312011719,58.265176905428206,251.4958095945903,5.9557671546936035,67.50249481201172,80.5617685542694,348.6734826167061,25.22116470336914,50.62778884988121,10.313713073730469,46.567865605373655,8.088465690612793,63.384315490722656,68.27291833290325,433.74240169682315,11.486562728881836,51.20407049240819,11.989060401916504,,,,,99.06105041503906,,,,,,,,,,,,,,0.0,987.4889526367188,75.05536564720042,55.91153335571289,0.0,0.0,0.0,,,,,,,,,,,50.04833984375,974.3843383789062,1.09487202030715,745.4128686200734,0.2362816482782364,,,,,,
2025-02-11 16:00:00,63.361595153808594,75.5373950213382,316.31284165185366,8.584830284118652,84.01707458496094,848.000732421875,770.909756747159,94.00304595789159,334.60859505011297,122.8711929321289,66.00152587890625,66.779027147684,392.39732571850374,42.03045654296875,69.58642578125,62.88274987274234,271.427101550705,13.84679889678955,56.47431564331055,77.04074017074618,333.43437787872733,9.257614135742188,49.998665978362396,10.214786529541016,45.41702719469961,8.714791297912598,67.82023620605469,80.46276119478686,511.1852860545606,34.128807067871094,51.19893200121125,11.785213470458984,,,,,99.06990051269531,,,,,,,,,,,,,,0.0,987.4888916015625,75.03347874836138,54.74238586425781,0.0,0.0,0.0,,,,,,,,,,,51.061805725097656,974.3806762695312,1.0966766327363633,746.6414883150309,1.381930947303772,,,,,,
2025-02-11 17:00:00,66.85929107666016,78.4824617895448,328.64530874371883,9.793346405029297,62.15753936767578,743.36962890625,675.7905717329545,94.02575939258035,334.68944466931976,116.5302505493164,65.01973724365234,58.63199962622691,344.5249330149558,21.469751358032227,69.92090606689453,61.41935308969266,265.1104956763494,11.06628131866455,61.685279846191406,77.3309975787235,334.6906196806507,12.801156997680664,49.604040274278304,10.840301513671875,44.72107972587131,7.066280841827393,62.862205505371094,74.05573547781022,470.4810245395601,25.1325626373291,50.353124743674606,11.991814613342285,,,,,99.0787582397461,,,,,,,,26.194562911987305,87.01594838972923,223.56173591478878,1500.234375,1573.13232421875,176.9394989013672,0.0,987.4888305664062,74.96782892727279,58.933719635009766,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1275.631103515625,1507.0377197265625,29.96291480604093,99.21054013555774,17.31949234008789
2025-02-11 18:00:00,67.41112518310547,77.62989995068736,325.07520604350333,9.72335433959961,49.921470642089844,503.5244140625,457.74946732954544,93.97045974348937,334.4926027723307,103.361083984375,66.4305648803711,59.35233839085432,348.75768417837213,20.6563720703125,69.3511962890625,60.97975107092514,263.21299752254123,8.39382266998291,61.46671676635742,79.73641177286578,345.101316457277,23.478809356689453,48.90292780315294,9.401326179504395,46.774087421761095,9.097667694091797,64.99227905273438,69.42845516317486,441.0836042153274,15.293004035949707,50.3686888829393,10.739521980285645,,,,,99.08761596679688,,,,,,,,53.166568756103516,91.9921875,236.34671009948096,1931.03173828125,1437.1868896484375,202.46502685546875,0.0,1697.9974365234375,30.579663184058493,7.892845630645752,0.0,0.0,0.0,,,,,,,,,,,59.724422454833984,974.3734130859375,1.5199239028097535,1034.7975064334896,12.67673110961914,,1293.611572265625,1547.0780029296875,39.951249240221415,132.28302526206645,34.1805419921875
2025-02-11 19:00:00,64.80416107177734,82.73831944775813,346.4667126874872,12.112344741821289,71.27330780029297,946.5277099609375,860.4797363281249,94.04327203780025,334.7517818154508,128.16836547851562,61.09735107421875,61.18007901531687,359.4975910590169,32.47446060180664,72.9200210571289,67.3696148725245,290.79420563576474,17.83163070678711,54.67621612548828,74.19115996458966,321.10131875767644,10.010215759277344,47.80678837638295,8.610127449035645,50.96753105109069,11.542404174804688,65.03728485107422,74.2463850625115,471.69223406113963,21.66351318359375,50.01743212783274,10.16836929321289,,,,,99.08897399902344,,,,,,,,70.57772064208984,92.9931640625,238.91842324016002,1862.0433349609375,1500.5291748046875,230.32652282714844,0.0,1725.1177978515625,36.914124849304976,12.641380310058594,0.0,0.0,0.0,,,,,,,,,,,65.16767120361328,974.3698120117188,1.3992897378294904,952.6671228784338,9.0,,1327.6787109375,1590.0927734375,49.955509268619615,165.40824180054048,57.415191650390625
2025-02-11 20:00:00,63.075191497802734,76.85462838085745,321.82875634484054,9.320124626159668,70.13245391845703,712.4583740234375,647.6894309303976,94.00462439887224,334.61421359059244,134.53335571289062,63.25129699707031,62.847692209750875,369.2965801395502,24.209522247314453,67.88955688476562,61.56970118423527,265.7594581916331,11.419042587280273,53.95610427856445,75.04834811025661,324.8112519104736,12.185717582702637,47.63779492524598,8.05860710144043,47.28076378537666,9.051082611083984,65.28669738769531,79.75226780737563,506.6714741981112,25.701353073120117,49.60650689886846,10.762913703918457,,,,,99.08893585205078,,,,,,,,89.25517272949219,92.9931640625,238.91842324016002,1990.693603515625,1561.0345458984375,217.56185913085938,0.0,1756.1134033203125,33.84242475991692,10.977105140686035,0.0,0.0,0.0,,,,,,,,,,,64.16209411621094,974.3661499023438,1.401463393350633,954.1469951989926,9.0,,1436.9442138671875,1588.88427734375,59.98204430359431,198.60721336079,87.4190444946289
2025-02-11 21:00:00,66.09969329833984,77.10297985159639,322.8687281285599,9.795167922973633,57.51578903198242,651.38525390625,592.1684126420454,94.10816456104541,334.98277003302456,123.11229705810547,69.35638427734375,70.51890366619928,414.3730508385682,58.98000717163086,63.34687805175781,53.64141069326897,231.5377851164262,4.912481307983398,58.82704162597656,78.92817797930275,341.60325904583505,19.6707763671875,47.533643493254566,8.29948902130127,44.51767275060347,7.46182918548584,60.68360900878906,85.57161387588322,543.6421677277444,33.38153839111328,49.25960617593212,10.67673397064209,,,,,99.0888900756836,,,,,,,,55.979026794433594,95.60099555732424,245.61847474502852,2282.443115234375,1365.5419921875,235.76974487304688,0.0,1771.9183349609375,30.992356829375865,8.345385551452637,0.0,0.0,0.0,,,,,,,,,,,73.44478607177734,974.3640747070312,1.4027291893760323,955.008776876559,9.0,,1469.5936279296875,1562.797607421875,59.97426388987663,198.5814515464804,85.38153839111328
2025-02-11 22:00:00,59.939605712890625,81.18066752249618,339.94404525045275,11.85330581665039,73.04113006591797,946.9681396484375,860.8801269531249,94.02572523711056,334.68932309119805,141.70059204101562,66.54366302490234,64.8876940775771,381.2837460445798,40.389381408691406,75.68484497070312,71.25631999034493,307.57077960632483,18.70648765563965,51.291831970214844,73.35833602122777,317.49683452216766,11.53191089630127,47.55836559799442,9.299409866333008,42.22072710792912,6.941762447357178,62.28177261352539,70.71018356504167,449.22651020094736,18.08997344970703,48.694639114703826,10.79886531829834,,,,,99.08885192871094,,,,,,,,75.01738739013672,95.69091796875,245.84950377784384,2270.74072265625,1452.4400634765625,245.39527893066406,0.0,1716.3963623046875,32.359669540289715,9.299409866333008,0.0,0.0,0.0,,,,,,,,,,,70.79146575927734,974.3648071289062,1.8281693886607442,1244.6577892662874,22.539825439453125,,1445.231689453125,1634.3846435546875,59.995510588348175,198.65180172586395,90.70059204101562
2025-02-11 23:00:00,60.89318084716797,79.95713437736319,334.82050020520836,10.52501392364502,54.85756301879883,577.2118530273438,524.7380482066761,94.06351131775918,334.823824555799,136.90029907226562,69.07942962646484,64.24236077561358,377.49173120543634,20.740177154541016,77.7781982421875,74.22297131844019,320.37603339891524,24.129911422729492,62.009559631347656,77.0841254769851,333.62215064107085,11.290029525756836,47.31276278092717,9.616337776184082,40.49912246592376,6.709970474243164,68.2554702758789,83.81213715669314,532.464094832282,30.839881896972656,47.999717123467626,9.07158374786377,,,,,99.08881378173828,,,,,,,,80.63373565673828,95.69091796875,245.84950377784384,2374.607666015625,1427.5513916015625,261.8700866699219,0.0,1714.041015625,31.994813279840212,9.246393203735352,0.0,0.0,0.0,,,,,,,,,,,66.79972839355469,974.365478515625,1.704083649231351,1160.177498175317,19.383663177490234,,1345.2896728515625,1611.924072265625,10.02353371147933,33.189033844676,1.0
2025-02-12 00:00:00,61.05021667480469,75.71798875210719,317.06907789944887,8.571738243103027,38.783023834228516,516.5146484375,469.55877130681813,94.0267737973349,334.69305549433363,108.58476257324219,68.00538635253906,65.70603665079811,386.0923731086334,34.830467224121094,74.02967071533203,63.03595628067438,272.08840168990287,12.15110969543457,54.04401397705078,74.4636655972919,322.28073040282857,11.735873222351074,46.49446790004066,8.91196346282959,40.97966220197621,5.551589488983154,63.11345291137695,97.03232967986753,616.452859278177,54.37714385986328,48.01579000729351,9.367936134338379,,,,,99.08877563476562,,,,,,,,61.827152252197266,95.69091796875,245.84950377784384,2324.610107421875,1388.302490234375,237.0755615234375,0.0,1762.31591796875,33.71789739896031,10.4878568649292,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1350.080322265625,1592.8248291015625,9.938556467228416,32.907664747045196,1.0
2025-02-12 01:00:00,60.32804489135742,89.01029150511025,372.73059567764915,15.91125202178955,74.55445098876953,1049.38623046875,953.9874822443181,93.95464007090236,334.43629184788614,142.9287109375,59.652549743652344,64.37758692120832,378.2863276553255,34.354366302490234,73.87252807617188,66.06833027014551,285.1773407780561,13.501023292541504,69.63802337646484,82.3328380453591,356.338718602662,30.859479904174805,45.62557027743409,8.964372634887695,39.16322178112165,6.85743522644043,54.599430084228516,80.83923582477345,513.5770544771741,35.712825775146484,48.90307570989319,10.431960105895996,,,,,99.08873748779297,,,,,,,,,,,,,,0.0,1639.744873046875,80.0227582858408,98.75253295898438,0.0,0.0,0.0,,,,,,,,,,,22.610675811767578,974.3668823242188,1.5206293504148995,1035.2777906249385,12.209654808044434,,1371.3546142578125,1645.37451171875,30.01971265244171,99.39860411586254,18.0712833404541
2025-02-12 02:00:00,60.9591064453125,70.7427919703616,296.2354413758892,6.325220584869385,72.78440856933594,685.4843139648438,623.1675581498579,92.95450892481233,330.87627446495,140.64764404296875,69.2610855102539,70.05568151349058,411.6511313722292,49.810272216796875,58.370479583740234,48.80761035277706,210.67316932672688,3.9728968143463135,54.02914810180664,75.79018124485562,328.02192549923495,12.135519027709961,45.740061703707276,7.027103900909424,38.9219362292568,4.972897052764893,77.35128021240234,99.993896484375,635.267890625,61.83737564086914,49.98434161063672,11.593226432800293,,,,,99.08869934082031,,,,,,,,,,,,,,0.0,1541.012939453125,79.94632908540059,97.97289276123047,0.0,0.0,0.0,,,,,,,,,,,30.505441665649414,974.3676147460938,1.4638192280555633,996.6002141693356,11.027103424072266,,1343.842041015625,1570.5626220703125,4.938765289654339,16.352800625744365,0.0
2025-02-12 03:00:00,64.78068542480469,70.6290239560699,295.75903781604273,6.28645658493042,49.56468200683594,518.365478515625,471.2413441051136,89.99008352193326,320.32425235672423,87.85749053955078,45.818763732910156,48.73161239373292,286.3496998685264,13.047907829284668,79.17377471923828,68.31196877171121,294.86178200621424,20.095815658569336,70.36262512207031,80.22479740638899,347.21506250278236,19.85627555847168,46.033168713581944,8.396805763244629,39.52087301632576,4.809581756591797,76.66930389404297,92.15872519945209,585.4905251071324,59.33353805541992,48.90959464878335,10.190418243408203,,,,,99.05826568603516,,,,,,,,,,,,,,0.0,1545.8956298828125,80.00255837156638,96.59520721435547,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1392.7818603515625,1000.0,0.0,0.0,0.0
2025-02-12 04:00:00,64.51155853271484,69.92247405907037,292.8003601223572,6.063034534454346,44.37477111816406,405.9735412597656,369.066855690696,84.98419849696937,302.50555150381905,68.70758056640625,68.64041900634766,61.944758414257386,363.99089028772084,32.93862533569336,69.85696411132812,58.213814654330655,251.2741095739528,6.093292236328125,65.55458068847656,80.25995944385822,347.3672447386035,26.707582473754883,48.192008998230506,9.323103904724121,42.25540869631721,6.323104381561279,66.1131362915039,68.00359602882054,432.0313791441654,17.646207809448242,50.442131206573926,10.273056030273438,,,,,99.02376556396484,,,,,,,,,,,,,,0.0,1569.3184814453125,79.9745525349328,98.72518920898438,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1367.8651123046875,1000.0,0.0,0.0,0.0
2025-02-12 05:00:00,71.46451568603516,88.65083375690034,371.22536635702016,15.510407447814941,77.9024887084961,451.0525817871094,410.0478016246449,85.03591636761877,302.6896438793441,73.17501831054688,48.22002029418945,42.83769397243693,251.7167031732491,11.456246376037598,66.86796569824219,53.479425647078536,230.8385928630498,5.362502574920654,77.78794860839844,85.66779279725645,370.7724917010005,41.525047302246094,48.246668858975035,9.771900177001953,42.52909445762889,6.582451820373535,73.760498046875,99.38312318104646,631.3876071107335,75.64997100830078,49.42117246711847,10.362503051757812,,,,,98.98927307128906,,,,,,,,,,,,,,0.0,1568.09033203125,79.96997821070782,97.91249084472656,0.0,0.0,0.0,,,,,,,,,,,34.58735275268555,974.36962890625,1.3989237017427159,952.417917487849,5.910504341125488,,1755.2718505859375,1699.1329345703125,50.00296558443027,165.56537493511354,70.30412292480469
2025-02-12 06:00:00,64.88851165771484,76.06129262422739,318.5066628639522,9.599405288696289,62.403316497802734,700.8390502929688,637.1264093572443,91.98177527578413,327.413779858072,100.86026763916016,57.71390151977539,62.29611969325958,366.0555089581394,21.219789505004883,65.26879119873047,56.72898629691887,244.86499645202062,10.219789505004883,70.13722229003906,83.67938509191829,362.16661012809146,34.16012191772461,47.33223415315931,8.459969520568848,41.155116348779465,5.540030002593994,63.55376052856445,87.89110088784263,558.37802334719,41.72483444213867,48.70574116391222,9.919939994812012,,,,,24.91238784790039,,,,,,,,,,,,,,0.0,1588.8187255859375,80.00696185505402,96.63703155517578,0.0,0.0,0.0,,,,,,,,,,,46.69141387939453,974.3701782226562,1.8286336378050667,1244.973860259066,23.739788055419922,,1469.086669921875,1636.5152587890625,59.99015361200931,198.63406418198636,89.61798858642578
2025-02-12 07:00:00,78.826171875,85.42258816896948,357.7070879575597,14.347885131835938,89.4839096069336,1043.1663818359375,948.3330743963068,99.98957177475583,355.9179363847488,188.25241088867188,66.08699798583984,82.18323705129926,482.9133309549585,79.86266326904297,78.43315887451172,74.50566691195468,321.5962606587612,17.22049903869629,68.02030181884766,84.278852640822,364.76112166554805,34.349430084228516,46.988022428835066,9.776596069335938,39.4284091593356,5.8210835456848145,66.12448120117188,83.85472491235046,532.7346576831566,44.867427825927734,47.064641260468306,9.821083068847656,,,,,13.297802925109863,,,,,,,,82.02488708496094,95.49560546875,245.3477060918577,2327.397216796875,1435.228271484375,251.34536743164062,0.0,1672.3072509765625,27.145981839353787,5.919525623321533,0.0,0.0,0.0,,,,,,,,,,,32.997196197509766,974.3706665039062,1.5226072429114177,1036.6243831876363,12.134570121765137,,1478.96337890625,1657.0455322265625,60.00509337013723,198.68353138112104,92.89896392822266
2025-02-12 08:00:00,78.7828369140625,82.62184972818424,345.97899573677154,11.481328964233398,103.09516143798828,929.6914672851562,845.1740611683238,94.94864284626526,337.9744949853577,148.73854064941406,72.90882873535156,99.61089190695442,585.3192127264983,137.7259521484375,70.6600570678711,81.43599872596985,351.51034490077626,27.48967170715332,102.93125915527344,83.78598865420311,362.62799318842184,37.22821044921875,46.72256546848762,8.771788597106934,40.32053646695559,6.033512115478516,99.64633178710938,99.993896484375,635.267890625,56.77178955078125,46.22156441029704,9.228211402893066,,,,,13.684656143188477,,,,,,,,97.15583801269531,95.49560546875,245.3477060918577,2349.858642578125,1572.5390625,257.85894775390625,0.0,1741.2176513671875,33.808058698102045,10.697653770446777,0.0,0.0,0.0,,,,,,,,,,,25.76249122619629,974.3712158203125,1.519967119983073,1034.8269296323115,13.303675651550293,,1582.7720947265625,1654.6649169921875,75.0761368954207,248.5854310537263,156.912841796875
2025-02-12 09:00:00,74.58080291748047,75.9801633373341,318.1669339750866,9.168458938598633,82.61448669433594,833.1893920898438,757.4449018998579,95.06842872337633,338.40087887152384,148.81695556640625,64.62190246582031,77.01081743837699,452.5199019055053,65.70982360839844,78.8805160522461,74.19143886442605,320.2399267144086,24.18304443359375,49.547996520996094,82.99560546875,359.2071936848958,28.31789779663086,45.478188363041646,8.743467330932617,42.54636525894945,7.306829452514648,102.91593933105469,99.993896484375,635.267890625,53.763389587402344,47.084494186838086,9.763391494750977,,,,,13.646300315856934,,,,,,,,87.02665710449219,94.000244140625,241.50581755852616,2601.661865234375,1559.6851806640625,259.81695556640625,0.0,1756.6944580078125,35.75472146643836,12.294068336486816,0.0,0.0,0.0,,,,,,,,,,,34.749732971191406,974.3717041015625,1.5234922580287107,1037.226920877081,14.426451683044434,,1712.3602294921875,1715.1248779296875,89.87676977518511,297.5919710333907,256.4196472167969
2025-02-12 10:00:00,85.98283386230469,81.30452857634025,340.4627134134248,12.234689712524414,95.6994857788086,896.4725952148438,814.9750865589488,96.03876339606344,341.8548342008191,158.634765625,60.1298828125,70.22373566404278,412.6386270287133,50.23652267456055,80.78671264648438,75.26678327633923,324.88154333399063,26.946090698242188,98.63292694091797,82.99560546875,359.2071936848958,32.76347732543945,46.53398554535792,9.84731674194336,41.94668294607498,6.763477325439453,103.06173706054688,99.993896484375,635.267890625,50.94609069824219,46.92624565186671,9.763477325439453,,,,,14.445733070373535,,,,,,,,63.73234176635742,95.99609375,246.63356266219722,2949.318359375,1394.835693359375,289.5269470214844,0.0,1791.5614013671875,43.27144161926269,20.24713897705078,0.0,0.0,0.0,,,,,,,,,,,46.906124114990234,974.3721923828125,2.439769937102667,1661.048847589076,51.92115783691406,,1977.9537353515625,1582.8575439453125,90.05529499801334,298.1830878823108,254.54783630371094
2025-02-12 11:00:00,91.14765167236328,83.99615202490803,351.73388660430237,13.690089225769043,102.96773529052734,1005.3168334960938,913.9243940873579,96.99004814230554,345.24098035373476,168.66976928710938,63.614891052246094,76.19498747732608,447.72603909211887,71.86418151855469,76.66499328613281,69.7312066467321,300.98778036995446,18.067909240722656,80.14718627929688,83.99658203125,363.53944694010414,35.932090759277344,46.53564101981562,9.767065048217773,41.58811932276505,6.53395414352417,103.02175903320312,99.993896484375,635.267890625,51.932090759277344,48.46057472505227,9.533954620361328,88.94920349121094,25.49678530147012,250.71037094077647,18.635549545288086,100.21450805664062,,,,,,,,84.86442565917969,95.99609375,246.63356266219722,2986.206298828125,1450.981689453125,281.5925598144531,0.0,1812.3408203125,52.06494699400312,33.53395462036133,0.0,0.0,0.0,,,,,,,,,,,59.733970642089844,974.3727416992188,2.4356960462725517,1658.2752534211754,53.067909240722656,,1844.9808349609375,1567.764892578125,77.81050236640499,257.63921894654095,174.8641815185547
2025-02-12 12:00:00,90.96048736572266,80.90260945155761,338.77967707839747,11.638293266296387,98.66123962402344,973.8655395507812,885.3323086825284,96.91966200222947,344.9904373292842,172.57598876953125,66.25224304199219,85.02405518758067,499.6061383698402,87.7223892211914,70.15855407714844,58.62542300378628,253.0507758535431,7.930596351623535,90.29328918457031,83.001708984375,359.23360986328123,30.104183197021484,46.41233727182465,9.186342239379883,41.39399955119495,6.069403648376465,103.0137939453125,99.993896484375,635.267890625,56.03472900390625,48.81234800833111,11.069403648376465,87.9972915649414,48.690581618716436,478.77540774705795,17.13880729675293,102.93276977539062,,,,,,,,92.33763122558594,95.99609375,246.63356266219722,2695.0693359375,1403.11572265625,260.2082214355469,0.0,1745.37548828125,52.545148029041236,33.26700210571289,0.0,0.0,0.0,,,,,,,,,,,45.42366027832031,974.3732299804688,2.4381805142661914,1659.9667336853386,50.06800842285156,,1757.8843994140625,1587.3974609375,60.04338048384339,198.81030426872587,96.93052673339844
2025-02-12 13:00:00,84.33455657958984,78.1615359184724,327.3014316586031,9.35252571105957,97.65882110595703,1072.010009765625,974.5545543323863,97.0306183546181,345.38539207576423,166.23558044433594,99.98352813720703,99.993896484375,587.5697692011444,127.7644271850586,69.7521743774414,64.81071516939136,279.74897095716085,14.794224739074707,92.7021713256836,82.99560546875,359.2071936848958,35.41185760498047,47.36276597632297,9.854997634887695,41.659091161608,6.588141441345215,101.59866333007812,99.993896484375,635.267890625,55.41185760498047,47.49572932013308,9.70637035369873,89.27075958251953,48.87071820938101,480.54669424186625,20.4118595123291,101.10832977294922,,,,,,,,80.16653442382812,95.99609375,246.63356266219722,2824.6318359375,1518.8236083984375,274.8861999511719,0.0,1730.879638671875,41.86439504365607,17.274057388305664,0.0,0.0,0.0,,,,,,,,,,,48.6627082824707,974.3731079101562,2.4410308356484283,1661.9072949551628,50.1762809753418,,1744.84130859375,1644.218017578125,54.952088899593285,181.95247213420888,80.70636749267578
2025-02-12 14:00:00,84.00753021240234,62.80169970557116,262.98211751707925,3.9208950996398926,98.80380249023438,991.194580078125,901.0859818892045,96.01853723254038,341.7828381490876,154.38873291015625,99.48915100097656,99.75691930581463,586.1772779490966,106.27886962890625,69.53600311279297,92.44502092241137,399.0296883094964,41.93028259277344,88.81907653808594,82.501220703125,357.06748323567706,32.41325759887695,47.652993056130136,9.544276237487793,41.795612066520974,6.305633544921875,84.86893463134766,99.62475209850506,632.9226917319425,51.54154968261719,47.470305913778574,10.455723762512207,87.82068634033203,48.85695734110568,480.4113833644759,19.152816772460938,101.20665740966797,,,,,,,,77.36580657958984,95.99609375,246.63356266219722,2863.263671875,1436.0548095703125,264.6943664550781,0.0,1667.8270263671875,26.708232117712132,4.634518623352051,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1512.602783203125,1227.5084228515625,55.09789466729414,182.43525123170727,60.54154968261719
2025-02-12 15:00:00,65.17689514160156,67.33875978599433,281.98105660385124,5.040604114532471,44.024192810058594,565.849853515625,514.4089577414773,94.00126785481493,334.6022658023075,106.41165924072266,61.917510986328125,76.61936050932569,450.2196789364884,74.28431701660156,63.71078109741211,64.49476914008552,278.3852215162652,11.357840538024902,97.19960021972656,82.99560546875,359.2071936848958,34.759483337402344,46.63142466004994,8.568610191345215,41.45211581562264,6.568610191345215,76.06819915771484,75.43581115281631,479.2487373079189,28.568639755249023,46.13518664877615,9.062641143798828,86.41847229003906,98.72294847771627,970.7446150785253,57.651920318603516,94.21967315673828,,,,,,,,17.960079193115234,94.94083686380287,243.92239228849007,2350.270751953125,1532.743408203125,230.92648315429688,0.0,1747.3663330078125,32.91856300555774,9.541437149047852,0.0,0.0,0.0,,,,,,,,,,,67.21439361572266,974.3712768554688,0.639678578721471,435.5071967459878,9.150076866149902,,1345.03076171875,1499.3717041015625,4.898338629638281,16.218943462580086,4.717499256134033
