Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-14 10:00:00,61.79460144042969,81.0966180024014,339.59208788505583,11.105731964111328,98.17271423339844,1299.738525390625,1181.5804776278408,83.02558895409685,295.53378180514477,109.7060775756836,88.28147888183594,98.02150747380404,575.9799002545218,156.67372131347656,96.11749267578125,99.993896484375,431.61365478515626,52.46235275268555,102.9908676147461,86.993408203125,376.50979052734374,44.918758392333984,36.43690244535337,4.243725299835205,35.467529296875,3.756274700164795,75.61609649658203,99.97443386053341,635.1442432782261,57.24372482299805,38.66970332820674,4.918758392333984,45.513023376464844,98.78350140960406,971.3400332002859,55.293922424316406,91.53524017333984,,,,,,,,87.06254577636719,96.990966796875,249.18959462518922,2473.385498046875,1408.834716796875,272.46234130859375,0.0,1672.315673828125,40.18852203790373,15.41457462310791,0.0,0.0,0.0,37.92564010620117,976.2333984375,1701.366455078125,29.799805590972504,444.0171033054903,19.83156967163086,0.0,19.07529640197754,0.0,0.0,,,,,,,1791.7525634765625,1530.019287109375,77.79736589480036,257.59572262945005,170.48745727539062
2025-02-14 11:00:00,93.6180648803711,82.718246338697,346.3826565432937,12.400240898132324,93.33187103271484,709.5260620117188,645.0236927379261,93.95881987601622,334.4511700755274,125.07757568359375,73.87274169921875,85.50567010198485,502.43613474011374,112.30818176269531,69.59889221191406,62.19278887258314,268.4489538896178,13.923362731933594,100.92868041992188,85.44895269638225,369.82534590868096,38.115333557128906,35.85436870810098,3.9233627319335938,35.467529296875,4.153832912445068,72.55661010742188,77.6478399393236,493.30190365718545,26.076889038085938,39.95123087677439,5.538318634033203,45.0307502746582,48.750075859424214,479.36041573847035,9.461213111877441,89.91814422607422,,,,,,,,90.23107147216797,96.990966796875,249.18959462518922,2494.490234375,1376.849365234375,278.2306213378906,0.0,1684.102783203125,41.16539786848313,16.076868057250977,0.0,0.0,0.0,33.14783477783203,976.2416381835938,1700.9923095703125,66.45311542388642,990.1514198159075,139.07615661621094,0.0,141.6149444580078,0.0,0.0,50.45246887207031,974.3634033203125,0.2990759336815671,203.61745073936828,4.607024192810059,,1825.221923828125,1558.2310791015625,78.14942139861314,258.7614175198524,169.1537322998047
2025-02-14 12:00:00,89.99493408203125,73.18697865123326,306.47047310203925,7.301454067230225,93.3481674194336,936.5714111328125,851.428555575284,95.00033500997918,338.15849585574614,125.23902130126953,67.2676010131836,66.3459636917134,389.85262045327926,38.334632873535156,82.14037322998047,77.43501049317297,334.2404792927318,27.19121551513672,78.95329284667969,86.73547451244212,375.3934466358365,41.85658645629883,39.86207157484489,5.023902416229248,35.467529296875,4.52390193939209,74.58210754394531,66.25971599913551,420.9523930569078,15.095608711242676,42.82325438868195,6.047804355621338,42.068790435791016,48.789443669111925,479.7475201539185,14.239022254943848,98.73271179199219,,,,,,,,76.22618103027344,96.990966796875,249.18959462518922,2650.87890625,1229.9500732421875,265.95220947265625,0.0,1656.996337890625,40.35989909229216,16.95219612121582,0.0,0.0,0.0,38.53641891479492,976.2499389648438,1648.2557373046875,32.86396171941168,489.673029619234,24.099502563476562,0.0,23.908283233642578,0.0,0.0,46.76054000854492,974.3622436523438,0.30205534783197907,205.6459011951967,1.9100409746170044,,1586.9462890625,1500.1068115234375,20.00718687209124,66.24601875425766,6.0
2025-02-14 13:00:00,76.84232330322266,82.76467371423904,346.57707117837595,12.40970516204834,64.48406982421875,915.3123168945312,832.1021062677556,94.98537867787284,338.10525803539457,148.84674072265625,69.39517974853516,73.88685534966264,434.1633246743557,63.2408447265625,63.57802200317383,51.45311192241305,222.0922123019037,4.032873630523682,60.59046173095703,78.66597232060607,340.46842596284495,21.80426788330078,42.602535574920275,6.997262477874756,35.467529296875,3.8296916484832764,72.40103912353516,86.97146781117256,552.5355331022332,47.82601547241211,36.29896182113627,4.021894931793213,40.662437438964844,48.803200858039695,479.8827948522149,18.021747589111328,90.72786712646484,,,,,,,,62.68317794799805,96.990966796875,249.18959462518922,2734.564453125,1188.3955078125,257.0437927246094,0.0,1656.445556640625,44.248884640811,20.978105545043945,0.0,0.0,0.0,34.456722259521484,976.2581787109375,1612.3955078125,25.05024740042197,373.2486862662874,10.989042282104492,0.0,10.510873794555664,0.0,0.0,45.730018615722656,974.3611450195312,0.30120352996041316,205.06596491825388,1.9333374500274658,,1514.178466796875,1528.492919921875,4.91165823485272,16.263046155401227,0.0
2025-02-14 14:00:00,77.3408432006836,91.63086729949053,383.70425681661663,18.04529571533203,80.40083312988281,798.2047119140625,725.6406471946023,95.00933669285632,338.19053780108857,137.04107666015625,61.10377883911133,68.87638079725285,404.7214939241392,49.05339050292969,72.07380676269531,67.06828315217092,289.4935373980305,17.04107093811035,68.43756103515625,83.08114217510175,359.57739883096497,38.00821304321289,42.52058985928054,6.9958930015563965,35.467529296875,4.998974800109863,74.54326629638672,84.15295307250446,534.6293210664923,45.01232147216797,35.90291757753461,4.598988056182861,43.58441925048828,48.80159871823045,479.8670409812415,19.983585357666016,64.34894561767578,,,,,,,,91.01541137695312,89.996337890625,231.2189649958099,2312.9892578125,1524.8017578125,214.0657196044922,0.0,1663.5137939453125,15.203544631957294,5.399455547332764,0.0,0.0,0.0,11.051407814025879,976.2664184570312,976.3253784179688,7.757679046923219,115.58941779915595,1.5519146919250488,0.0,1.2415317296981812,0.0,0.0,,,,,,,1549.2119140625,1539.37744140625,5.024076092184183,16.635274171898736,0.0
2025-02-14 15:00:00,70.21314239501953,73.148450864472,306.3091379949765,7.686761379241943,37.103050231933594,822.3294067382812,747.572187943892,98.05478213534346,349.03095483681807,161.53195190429688,73.94020080566406,78.22465820141376,459.6524986145045,79.45994567871094,75.80713653564453,63.43399751923084,273.80650689200803,14.321171760559082,91.83113098144531,88.623527797561,383.56499160191856,49.945953369140625,60.089554136247045,19.258981704711914,80.99585766260282,45.92799377441406,77.09002685546875,77.65244168406554,493.3311388483139,22.324033737182617,41.74047314680645,6.192741394042969,45.401397705078125,81.44042104203554,800.8051967180533,29.300029754638672,48.103328704833984,,,,,,,,70.65898895263672,95.99609375,246.63356266219722,2662.7626953125,1447.8553466796875,267.612060546875,0.0,1665.0665283203125,42.99849787908675,18.96399688720703,0.0,0.0,0.0,64.61725616455078,976.274658203125,976.3207397460938,43.6603761941786,650.5396052932612,24.370485305786133,43.3085468858342,25.585630416870117,43.3085468858342,27.96404457092285,66.24445343017578,974.35888671875,1.5256436849102066,1038.6916594525653,12.001734733581543,,1680.1278076171875,1604.9981689453125,49.94274030277226,165.36596233584592,61.96397018432617
2025-02-14 16:00:00,89.44266510009766,72.86577708277203,305.1254415341079,8.481571197509766,90.30817413330078,902.4495239257812,820.4086581143465,95.88441944172213,341.3054390914334,166.05360412597656,61.87530517578125,64.76459551408695,380.56041195038136,42.26803207397461,75.07562255859375,68.83297506911256,297.11065358831746,19.321638107299805,32.27903747558594,82.000732421875,354.9013566080729,18.321638107299805,61.35893342564865,20.10721206665039,69.47664903295673,29.946157455444336,78.5050048828125,81.74034896531224,519.3018863332263,29.053606033325195,44.78688052653864,8.107213020324707,47.20133972167969,68.83613417481558,676.8670061359461,17.715404510498047,45.75217056274414,,,,,,,,87.13115692138672,95.99609375,246.63356266219722,2793.5947265625,1468.451904296875,268.17303466796875,0.0,1684.5687255859375,42.95076664057016,19.946393966674805,0.0,0.0,0.0,36.1322021484375,1682.904296875,976.3161010742188,63.883691281080246,951.8670000880957,119.26802825927734,63.883691281080246,127.94639587402344,63.883691281080246,131.8391876220703,47.9504508972168,974.3577270507812,0.30343511707636095,206.58527833828958,0.654305636882782,,1720.248046875,1613.860107421875,55.00476559143588,182.12689051386545,77.01339721679688
2025-02-14 17:00:00,81.99212646484375,73.34805821185488,307.1449937621423,8.617746353149414,85.50465393066406,851.5175170898438,774.1068337180398,95.96574173628518,341.594909910732,162.06785583496094,64.1812973022461,73.05704595815983,429.2873179400603,66.79641723632812,75.22348022460938,66.11956536698465,285.3984919500525,18.067861557006836,64.63656616210938,82.99560546875,359.2071936848958,31.424163818359375,57.829215498765706,16.452396392822266,69.29684051901839,28.067861557006836,76.13265991210938,76.32004593462855,484.8663398257575,23.86325454711914,45.787021363738134,7.0537495613098145,47.82982635498047,48.80646983333247,479.9149387479475,16.86325454711914,54.29050064086914,,,,,,,,83.47506713867188,95.99609375,246.63356266219722,2860.061767578125,1425.1788330078125,273.5234680175781,0.0,1719.8365478515625,42.974548544451544,19.763837814331055,0.0,0.0,0.0,33.629798889160156,1721.56591796875,976.3114013671875,57.327066834361794,854.1732958319908,100.28935241699219,57.327066834361794,90.04693603515625,57.327066834361794,102.49293518066406,,,,,,,1718.474609375,1622.2242431640625,57.980915103108124,191.98125223029132,86.06786346435547
2025-02-14 18:00:00,85.65809631347656,68.10902722998904,285.2065515255791,6.6005754470825195,96.28824615478516,901.8087768554688,819.8261607776988,95.99332129601609,341.6930807480663,154.53025817871094,61.42406463623047,70.33065554712597,413.2668942853656,54.06050491333008,83.1334228515625,76.67443551503099,330.95753345707976,28.409244537353516,79.36207580566406,82.99560546875,359.2071936848958,32.81848907470703,63.08478744294427,22.348739624023438,70.0350631210297,29.060504913330078,74.53608703613281,68.90427423860153,437.75344785611804,18.234874725341797,46.954048693071115,9.651561737060547,48.78312683105469,48.76153249205938,479.4730690233348,14.52155876159668,74.28875732421875,,,,,,,,76.91797637939453,95.99609375,246.63356266219722,2656.08837890625,1422.4610595703125,270.60504150390625,0.0,1749.7584228515625,43.01675235918379,19.765125274658203,0.0,0.0,0.0,33.38320541381836,1696.069091796875,976.3067626953125,43.664114831815354,650.5953109940488,47.530250549316406,43.664114831815354,46.409244537353516,43.664114831815354,50.93949508666992,,,,,,,1780.0015869140625,1573.1463623046875,58.00465669848003,192.05986329052274,86.5302505493164
2025-02-14 19:00:00,71.98350524902344,84.55251906618263,354.06367358963973,14.508392333984375,88.36631774902344,968.7870483398438,880.715498490767,96.0156054793756,341.7724024254628,161.719482421875,65.62238311767578,69.98259425707202,411.2216665359218,57.92078399658203,71.60836791992188,57.48938475747324,248.1471803671575,8.546753883361816,59.0933723449707,82.99560546875,359.2071936848958,31.733768463134766,58.341849996656435,18.5467529296875,69.97778257870347,29.4532470703125,74.93941497802734,68.92737731392441,437.9002232338493,19.22662353515625,47.080556319755786,9.77337646484375,49.50626754760742,98.8440219024215,971.9351323480558,48.12208938598633,65.99655151367188,,,,,,,,83.74262237548828,95.99609375,246.63356266219722,2955.563720703125,1515.1348876953125,282.3883361816406,0.0,1757.3175048828125,43.04142146298673,18.0497989654541,0.0,0.0,0.0,34.832820892333984,1741.48046875,976.3021240234375,45.735643676583635,681.4610907810962,55.02858352661133,45.95972171660879,56.02858352661133,45.95972171660879,59.57533645629883,52.89310836791992,974.358642578125,1.984178254413721,1350.872044443314,32.612060546875,,1852.6851806640625,1630.7161865234375,64.99434274301805,215.20349041577086,116.8208236694336
2025-02-14 20:00:00,66.27788543701172,75.50220034780124,316.1654639564177,8.139360427856445,47.594852447509766,924.7850341796875,840.7136674360795,96.0229815365154,341.7986578737987,144.0763702392578,64.19546508789062,66.46493958597948,390.55172951085405,42.7353515625,75.81271362304688,65.77378892845076,283.90598253076485,15.411991119384766,48.030921936035156,82.99560546875,359.2071936848958,29.326129913330078,58.32767591269128,18.84962272644043,70.10408101064274,29.219202041625977,74.95646667480469,68.0054046153742,432.0428692151133,18.67064666748047,47.21739745136255,9.658904075622559,49.60887145996094,48.718328761998414,479.0482459304806,15.547069549560547,82.6703872680664,,,,,,,,86.36026763916016,96.49658203125,247.91941923253677,2906.874755859375,1366.9984130859375,273.5009765625,0.0,1801.9222412109375,43.47271807893506,19.780797958374023,0.0,0.0,0.0,34.05439376831055,1690.904296875,976.2974853515625,54.42580599451888,810.9445093183314,84.76032257080078,54.42580599451888,87.45580291748047,54.42580599451888,88.45580291748047,49.91015625,974.3605346679688,0.3025060551357415,205.95275260611442,33.263267517089844,,1830.2757568359375,1624.5245361328125,64.99672441809668,215.21137640658674,115.02161407470703
2025-02-14 21:00:00,77.70838928222656,66.99881656651299,280.5575443722731,5.464131832122803,59.69755554199219,881.7858276367188,801.6234796697443,95.16891509181039,338.7585651807363,142.3270263671875,62.45985794067383,66.0864257856327,388.3275610952952,41.44600296020508,74.77257537841797,63.971758231365236,276.1276972298649,14.668278694152832,49.145179748535156,82.99560546875,359.2071936848958,31.54785919189453,53.82279087999958,12.606749534606934,70.5975816504206,30.33648681640625,74.77064514160156,67.51109055101209,428.90245900994984,18.6729736328125,47.36736953234421,9.773929595947266,48.00272750854492,48.6956312402044,478.82506077042495,15.553996086120605,99.06148529052734,,,,,,,,86.35649108886719,96.49658203125,247.91941923253677,2858.39306640625,1390.6900634765625,275.35540771484375,0.0,1727.1976318359375,42.04385279196736,17.72075843811035,0.0,0.0,0.0,36.378822326660156,1722.704345703125,976.2927856445312,62.60922913834192,932.8775141612946,125.9810791015625,62.60922913834192,128.66351318359375,62.60922913834192,133.33648681640625,,,,,,,1833.5242919921875,1560.6190185546875,65.0655624993995,215.43930694245614,111.654052734375
2025-02-14 22:00:00,82.27200317382812,76.46889026544856,320.21347798656586,10.237433433532715,103.08971405029297,963.4586181640625,875.8714710582385,97.98552533794465,348.7844317647288,171.18519592285156,64.62033081054688,69.74127511051982,409.80366163533614,58.650794982910156,73.47025299072266,61.90072779519482,267.18830145517893,13.421880722045898,44.107757568359375,82.99560546875,359.2071936848958,33.30158996582031,70.25035277704853,24.74820327758789,70.15004529744124,29.88359832763672,75.70886993408203,66.37958332556458,421.7139181728668,16.906452178955078,47.10439269801036,9.796804428100586,43.44565200805664,48.79438537670488,479.79611205791974,11.349205017089844,99.6142349243164,,,,,,,,76.35616302490234,95.49560546875,245.3477060918577,2731.58544921875,1330.6724853515625,255.46560668945312,0.0,1685.30078125,41.460309783166174,15.886561393737793,0.0,0.0,0.0,33.846431732177734,1697.85302734375,976.29052734375,48.45238336358414,721.9405121174037,59.894779205322266,48.04251109198675,62.65606689453125,48.04251109198675,65.53966522216797,,,,,,,1673.389404296875,1559.603271484375,30.043758003903363,99.4782209462578,17.17462921142578
2025-02-14 23:00:00,81.87405395507812,68.17881986834104,285.4988081986781,6.349227428436279,94.49984741210938,1151.3009033203125,1046.6371848366477,97.975012340237,348.7470102178324,165.0341033935547,63.79990005493164,65.60075467777298,385.473730303759,41.517051696777344,76.04638671875,65.73043385171208,283.71884467753,16.517051696777344,51.27103042602539,82.99560546875,359.2071936848958,30.841657638549805,54.91858791582278,10.306947708129883,70.55266818776464,30.517051696777344,75.00418090820312,65.793703127934,417.99178221863986,16.12761116027832,47.66274627675119,9.841656684875488,40.51069641113281,48.74354493988172,479.29619708338413,11.4833345413208,24.065975189208984,,,,,,,,72.66567993164062,95.49560546875,245.3477060918577,2676.864501953125,1367.905029296875,256.14190673828125,0.0,1673.490966796875,37.12554460803261,12.841656684875488,0.0,0.0,0.0,41.98999786376953,1692.3004150390625,976.293212890625,56.62808127155816,843.7584109462166,97.9945297241211,56.44819846129355,98.54568481445312,56.44819846129355,98.47747039794922,,,,,,,1563.5762939453125,1561.688720703125,29.97200676979138,99.24064463775368,17.61505889892578
2025-02-15 00:00:00,78.66975402832031,63.82529664538444,267.26842970254734,4.628081321716309,99.09599304199219,1077.84765625,979.8615056818181,98.0278037980366,348.9349240811011,159.7978973388672,59.2098503112793,67.80659080367579,398.4353476520217,47.44378662109375,70.72439575195312,63.53060115448896,274.22348682323616,14.101054191589355,82.25802612304688,82.99560546875,359.2071936848958,35.53192901611328,55.23774421804433,19.239307403564453,71.04379196448048,30.574443817138672,75.71794128417969,65.84545490216331,418.320564690437,17.259368896484375,47.508575852350006,9.212780952453613,42.9247932434082,0.0,0.0,0.0,13.099674224853516,,,,,,,,92.21864318847656,96.49658203125,247.91941923253677,2702.42578125,1339.768310546875,260.8989562988281,0.0,1611.9248046875,29.5981569988283,6.745447158813477,0.0,0.0,0.0,35.218772888183594,1708.6900634765625,976.2958984375,66.34109039614789,988.4822469026036,143.30316162109375,66.34109039614789,145.10105895996094,66.34109039614789,146.46807861328125,,,,,,,1707.7061767578125,1525.8331298828125,66.97296315914713,221.75492246028713,116.63298034667969
2025-02-15 01:00:00,88.05477905273438,72.12530471994607,302.0247135147742,8.18377685546875,89.44491577148438,850.0213012695312,772.7466375177556,97.98453050517986,348.780890607202,153.95950317382812,64.79985809326172,70.58712353580749,414.77391463575896,57.359954833984375,73.98426818847656,65.2787486261832,281.76919057005716,15.359955787658691,52.316951751708984,82.99560546875,359.2071936848958,30.719911575317383,66.55814573648789,40.76262664794922,70.86937989841559,31.280088424682617,75.82225799560547,66.37010051961767,421.653673274499,16.758193969726562,47.71414149558371,9.485318183898926,46.529945373535156,0.0,0.0,0.0,12.284148216247559,,,,,,,,92.29344177246094,96.49658203125,247.91941923253677,2763.728271484375,1324.694580078125,265.5590515136719,0.0,1550.03076171875,25.44629802304622,4.569601058959961,0.0,0.0,0.0,38.795833587646484,1694.154541015625,976.298583984375,65.89632464711144,981.8552372419604,143.04159545898438,65.89632464711144,146.52191162109375,65.89632464711144,148.40155029296875,,,,,,,1680.2147216796875,1541.306640625,66.99812660980221,221.83824144134508,118.4398193359375
2025-02-15 02:00:00,89.10503387451172,77.68605763501851,325.31036634664,10.557267189025879,70.42858123779297,1029.285400390625,935.7140003551135,98.06353197796412,349.06210034403404,157.17222595214844,63.317256927490234,69.51579348666951,408.47871891040165,46.94028091430664,76.38722229003906,68.80411345598847,296.98607532142864,17.18999481201172,62.05756378173828,82.99560546875,359.2071936848958,31.543054580688477,50.39400441106633,15.490274429321289,71.22368575354879,30.913888931274414,75.25586700439453,66.09588513702658,419.91156466787237,17.863433837890625,47.754746303480076,9.362558364868164,49.487205505371094,48.85079201316051,480.35075957846414,15.715276718139648,102.81977081298828,,,,,,,,90.8073959350586,96.49658203125,247.91941923253677,2627.340087890625,1360.50146484375,271.397216796875,0.0,1504.8612060546875,23.03559205733296,3.9719278812408447,0.0,0.0,0.0,31.49116325378418,1668.187255859375,976.30126953125,33.935545675463246,505.63963056440235,23.688886642456055,34.39293649133063,24.688886642456055,34.39293649133063,27.688886642456055,,,,,,,1736.8648681640625,1543.61474609375,69.01208820234697,228.50669204777108,128.17222595214844
2025-02-15 03:00:00,94.11285400390625,86.7531974713518,363.27901441128563,15.816609382629395,91.49380493164062,1017.9804077148438,925.4367342862215,98.01839724627001,348.90144098447576,163.8872528076172,58.833587646484375,67.18212027222471,394.7659236277768,47.377079010009766,77.64430236816406,69.45533924702877,299.79702632587504,18.905731201171875,75.81794738769531,82.99560546875,359.2071936848958,34.45883560180664,67.04597833285304,6.547134876251221,70.76670093122272,30.094268798828125,74.25749969482422,66.59782471865906,423.10042029262223,18.188539505004883,48.0752634531002,9.452865600585938,43.14390182495117,48.73009969688492,479.16398975531274,13.905730247497559,102.26361846923828,,,,,,,,89.66175079345703,96.49658203125,247.91941923253677,2827.489013671875,1336.960693359375,270.64263916015625,0.0,1492.3905029296875,21.56303251529318,2.6910881996154785,0.0,0.0,0.0,35.74336624145508,1700.597900390625,976.303955078125,66.57683226747241,991.9948007853388,152.754150390625,66.57683226747241,141.5590362548828,66.57683226747241,152.20701599121094,,,,,,,1713.4906005859375,1594.5006103515625,62.00327000957399,205.29971625392272,104.4588394165039
2025-02-15 04:00:00,88.14921569824219,87.83336245419271,367.80220527693194,15.604056358337402,103.09371185302734,1088.1502685546875,989.2275168678976,99.9257304862435,355.6906900903589,173.06385803222656,62.877681732177734,69.31604486600048,407.30498476190706,52.06439208984375,77.46109008789062,68.6825948611901,296.4615524588409,18.968069076538086,61.95443344116211,82.99560546875,359.2071936848958,32.02146530151367,60.68600600169651,9.830204010009766,70.29373033859552,29.65082550048828,75.35293579101562,68.12268852577684,432.78798171682865,17.65082550048828,47.93722897279135,10.019987106323242,38.12929916381836,98.78076844039592,971.3131598624968,53.808414459228516,92.6011962890625,,,,,,,,67.73722076416016,96.49658203125,247.91941923253677,2547.08349609375,1403.1668701171875,272.7126159667969,0.0,1548.2581787109375,23.62969424703758,3.968069076538086,0.0,0.0,0.0,37.09123229980469,1699.0054931640625,976.3065795898438,78.65894517564148,1172.018283117058,228.29751586914062,78.65894517564148,224.26559448242188,78.65894517564148,231.1378631591797,,,,,,,1624.794677734375,1543.9490966796875,56.04877585983166,185.5837245136648,78.93614196777344
2025-02-15 05:00:00,86.14672088623047,70.34770682628626,294.5810223350737,7.085608005523682,54.21192169189453,849.4814453125,772.2558593749999,98.0080500437181,348.864609593819,160.93170166015625,60.06209182739258,71.60818442487243,420.77372594446166,58.62394714355469,73.46714782714844,63.10567259141157,272.38932517356886,15.12637710571289,56.490623474121094,82.99560546875,359.2071936848958,31.5640811920166,63.792104435263155,21.059864044189453,70.23578935623706,29.27286720275879,75.7869644165039,69.60833776168758,442.2264103558519,21.811973571777344,47.70427294765325,9.12637710571289,35.495269775390625,98.72473685468889,970.7622002230398,49.36762237548828,90.33568572998047,,,,,,,,67.50215911865234,96.49658203125,247.91941923253677,2509.861328125,1368.5831298828125,275.1795959472656,0.0,1619.416015625,27.41694072097377,5.274349212646484,0.0,0.0,0.0,28.845643997192383,1643.0367431640625,976.3092651367188,39.0419917547577,581.7256771458898,33.34608459472656,39.06264901983409,34.36762237548828,39.06264901983409,36.99156951904297,,,,,,,1593.564453125,1559.2919921875,55.98282295525679,185.36534711851692,76.37605285644531
2025-02-15 06:00:00,86.03788757324219,79.72204418501157,333.8360600247359,11.922565460205078,100.51289367675781,956.4451904296875,869.4956276633523,99.05609559215857,352.59518071455994,179.70413208007812,60.34037780761719,72.96322990666329,428.73604953605525,66.49705505371094,69.76286315917969,60.397953729622266,260.70172747854156,10.301557540893555,68.65088653564453,82.99560546875,359.2071936848958,34.29492950439453,63.569031004769464,20.469221115112305,70.35105212702312,30.10051918029785,73.7462387084961,72.32589870909102,459.4912562254358,23.79882049560547,47.36546693369746,9.294927597045898,37.399200439453125,48.81263318501624,479.97554310134365,17.100589752197266,80.51504516601562,,,,,,,,82.81996154785156,96.49658203125,247.91941923253677,2510.416015625,1340.9669189453125,272.59765625,0.0,1676.666259765625,31.75355803040277,8.899410247802734,0.0,0.0,0.0,38.37828826904297,1691.616943359375,976.3114013671875,44.7990243643334,667.5054630285676,48.51817321777344,44.7990243643334,50.62122344970703,44.7990243643334,52.82240295410156,,,,,,,1698.5130615234375,1571.4918212890625,59.967707355491086,198.559742132626,92.20117950439453
2025-02-15 07:00:00,86.4543228149414,73.88292417458806,309.3847449810875,8.204121589660645,55.72832107543945,885.6586303710938,805.144209428267,98.06206755376601,349.05688765205696,154.68235778808594,64.83436584472656,73.53617357866972,432.10269883128177,65.22745513916016,74.8033447265625,66.56346740482817,287.3145507062003,17.77254867553711,62.62593078613281,82.99560546875,359.2071936848958,32.0758171081543,63.20244747013392,21.848365783691406,70.42269088783189,30.848365783691406,75.76934051513672,70.55144665470621,448.2180440271255,21.22745132446289,46.52958668290021,8.924182891845703,38.972110748291016,98.83546992410443,971.8510405839062,48.519615173339844,55.225807189941406,,,,,,,,80.83667755126953,96.49658203125,247.91941923253677,2730.62060546875,1361.4530029296875,263.1516418457031,0.0,1726.3704833984375,42.07587344956003,18.480382919311523,0.0,0.0,0.0,31.113361358642578,1682.397705078125,976.3124389648438,32.45515352252788,483.5817874856654,20.151634216308594,32.45515352252788,20.22745132446289,32.45515352252788,22.151634216308594,,,,,,,1753.5943603515625,1566.0087890625,59.95375287350835,198.5135372922832,90.11650848388672
2025-02-15 08:00:00,78.98561096191406,72.19897114823704,302.3331916832426,7.8297624588012695,47.874027252197266,922.4644165039062,838.604015003551,97.90087408524619,348.48311135062914,163.3811798095703,63.38664245605469,67.239528323063,395.1032565687589,44.30941390991211,73.61183166503906,60.82749012902235,262.5557783929121,8.654706001281738,60.19319152832031,82.99560546875,359.2071936848958,31.140230178833008,66.55395934133595,23.618825912475586,70.31258439000055,29.68665313720703,74.71763610839844,67.43656136928932,428.428970149853,19.663291931152344,46.2737930529101,9.345293998718262,39.3941764831543,98.71154571995702,970.6324915463321,49.478763580322266,50.04362869262695,,,,,,,,79.36865997314453,96.49658203125,247.91941923253677,2758.970703125,1399.063232421875,268.7264709472656,0.0,1764.0384521484375,47.08646151410729,24.810867309570312,0.0,0.0,0.0,31.649002075195312,1710.9454345703125,976.3134765625,30.26020393909023,450.87703869244444,17.45293617248535,30.1843337630187,17.45293617248535,30.1843337630187,19.143522262573242,93.44518280029297,974.3653564453125,0.6056846304428747,412.36337168508044,0.12116372585296631,,1717.0230712890625,1540.14501953125,59.9507427937745,198.5035705838311,90.46427917480469
2025-02-15 09:00:00,69.34324645996094,73.4296555033363,307.4866824202208,7.989498138427734,78.09497833251953,1129.8681640625,1027.1528764204545,97.87740836403992,348.3995839295264,158.90513610839844,61.57308578491211,68.99669429623984,405.4284628224121,58.810279846191406,73.80498504638672,63.918669035477684,275.8985430247359,16.924110412597656,68.85916137695312,82.99560546875,359.2071936848958,33.52764892578125,65.73644381708445,24.075889587402344,70.40093091837308,31.943082809448242,75.01950073242188,68.36917061105912,434.35389883676595,20.981027603149414,47.247940576469524,9.006226539611816,37.47560119628906,98.78061477951813,971.3116489121862,56.86719512939453,64.57540130615234,,,,,,,,80.41960906982422,96.49658203125,247.91941923253677,2772.798095703125,1385.2401123046875,268.65850830078125,0.0,1786.6395263671875,49.5454449200727,27.995309829711914,0.0,0.0,0.0,36.556983947753906,1722.0343017578125,976.3145141601562,58.569947407878075,872.6922163773834,100.68299865722656,58.569947407878075,105.73991394042969,58.569947407878075,106.81580352783203,47.08319091796875,974.3644409179688,0.30017829086750747,204.36795967280986,1.6273924112319946,,1814.943359375,1580.821044921875,59.93930887739748,198.46571161627165,93.01897430419922
2025-02-15 10:00:00,81.00607299804688,68.87266563415425,288.4042873430209,6.449979305267334,90.19622802734375,943.054931640625,857.3226651278409,97.94553059912113,348.64206846968057,166.3497314453125,63.71070861816406,69.88104113691213,410.62493468055976,54.4586067199707,75.69615936279297,66.54809147929728,287.2481820612388,16.524593353271484,38.68904495239258,82.99560546875,359.2071936848958,32.76424789428711,64.55486802566543,21.943012237548828,70.33794455605744,29.23575210571289,75.53307342529297,67.33341805597296,427.77369380413325,18.316938400268555,47.545378923969594,9.612865447998047,39.00602722167969,0.0,0.0,0.0,13.67914867401123,,,,,,,,76.99130249023438,96.49658203125,247.91941923253677,2936.259033203125,1399.323974609375,273.17095947265625,0.0,1740.8780517578125,46.60133768955049,23.84153175354004,0.0,0.0,0.0,32.94671630859375,1739.879150390625,976.3155517578125,37.49762004932485,558.7145387349403,30.406719207763672,37.49762004932485,30.642471313476562,37.49762004932485,34.40671920776367,49.80705261230469,974.365234375,2.0689390097473566,1408.5790244444331,31.33413314819336,,1795.64404296875,1551.3739013671875,59.95680486392738,198.52364277167064,93.23575592041016
2025-02-15 11:00:00,101.33516693115234,71.95678943969558,301.3190557787252,8.680938720703125,103.0697250366211,1001.938232421875,910.8529385653409,97.9642361395917,348.7086517867714,174.08126831054688,64.52043914794922,70.99935690640761,417.1962211458205,53.72968292236328,75.59710693359375,68.25498027948647,294.6157968783754,14.716426849365234,56.26143264770508,82.000732421875,354.9013566080729,30.63515853881836,57.35468501647517,16.36484146118164,70.45038363342678,29.36484146118164,75.08468627929688,65.56209717979772,416.5203741897335,16.471681594848633,49.49677840705331,10.63515853881836,44.39265441894531,0.0,0.0,0.0,13.647414207458496,,,,,,,,82.97110748291016,96.49658203125,247.91941923253677,2859.323486328125,1386.453857421875,265.2570495605469,0.0,1733.51513671875,43.89318460653206,20.24333381652832,0.0,0.0,0.0,37.29638671875,1754.021240234375,976.3165893554688,29.592830279366584,440.9331711625621,21.886760711669922,29.592830279366584,22.459747314453125,29.592830279366584,20.56714630126953,,,,,,,1778.960205078125,1594.3343505859375,59.96532150922549,198.5518423305466,93.63506317138672
2025-02-15 12:00:00,76.45199584960938,68.90003848681104,288.51891116352124,6.35503625869751,73.29930114746094,852.1904296875,774.7185724431818,97.97502644212543,348.74706041421723,158.73782348632812,63.352386474609375,68.84021047580504,404.50895507754734,48.904869079589844,79.49794006347656,65.71827539608881,283.66636391967774,15.547565460205078,73.0966796875,82.000732421875,354.9013566080729,31.3680362701416,66.52545673213758,24.28539276123047,70.53188116235192,32.45243453979492,75.52713775634766,67.60145918100679,429.47657694088144,18.445741653442383,50.39273674291086,10.452434539794922,50.65129852294922,40.3773649271771,397.0313911660065,4.619393825531006,13.130186080932617,,,,,,,,80.24092864990234,96.49658203125,247.91941923253677,2774.078857421875,1403.8270263671875,274.40374755859375,0.0,1715.704345703125,30.320409427148682,7.172842979431152,0.0,0.0,0.0,36.88804244995117,976.2525024414062,976.317626953125,56.295188842977076,838.7983137603584,56.403743743896484,56.295188842977076,59.04644012451172,56.295188842977076,59.95130920410156,50.60361099243164,974.3710327148438,4.8407068566632905,3295.6593257008976,128.3460693359375,,1706.6944580078125,1582.7291259765625,60.023820579044205,198.74553925061304,94.3572998046875
2025-02-15 13:00:00,84.28256225585938,73.6172451396538,308.2722140223003,8.523857116699219,82.18535614013672,847.232177734375,770.2110706676136,97.97354137294903,348.74177423539606,164.63299560546875,59.147884368896484,69.29773212658804,407.1973780734159,49.80471420288086,83.10054016113281,69.50571440218627,300.01446564559683,19.390535354614258,64.6776123046875,82.99560546875,359.2071936848958,30.195287704467773,63.75899936346791,21.9215030670166,70.68413343091197,28.390573501586914,74.25325775146484,69.03119136839008,438.5597608428067,18.609464645385742,49.77717797368191,10.195286750793457,39.38694763183594,48.79450419430208,479.79728039359486,14.390573501586914,101.76384735107422,,,,,,,,79.3707046508789,96.49658203125,247.91941923253677,2740.197021484375,1326.0345458984375,277.39056396484375,0.0,1699.5335693359375,34.42783543344415,10.53216552734375,0.0,0.0,0.0,,,,,,,,,,,48.64146041870117,974.3739013671875,2.8806399080615392,1961.2027867213492,46.673362731933594,,1695.96728515625,1539.4483642578125,59.970456503694805,198.56884486778944,92.6062240600586
2025-02-15 14:00:00,75.1932601928711,72.49024884325762,303.5529170311413,7.471681594848633,74.11217498779297,785.0709838867188,713.7008944424715,98.0104557866956,348.8731729575862,158.2510986328125,63.619300842285156,74.66048032626863,438.7091886213982,63.85625457763672,67.98627471923828,57.300476927955,247.33177861182497,7.5349321365356445,58.66366195678711,82.99560546875,359.2071936848958,33.679039001464844,62.200234238998306,21.398662567138672,70.28392746143572,31.10698699951172,75.57085418701172,70.7947202442184,449.76357735953576,20.10698699951172,47.994263070487015,9.213973045349121,34.90290832519531,98.7432950404931,970.9446832142071,45.18122863769531,94.02119445800781,,,,,,,,78.0743179321289,96.49658203125,247.91941923253677,2501.802734375,1365.6107177734375,268.7489013671875,0.0,1689.8934326171875,37.06755668766201,13.180355072021484,0.0,0.0,0.0,,,,,,,,,,,50.74982833862305,974.3768310546875,2.658270751791559,1809.8089912882258,81.00437927246094,,1643.43359375,1558.76806640625,59.98381155905038,198.6130649399668,90.32096099853516
2025-02-15 15:00:00,70.3917465209961,76.33002160840743,319.63196548520614,8.946327209472656,82.92985534667969,930.1270141601562,845.5700128728693,98.00997227904898,348.871451887671,147.44041442871094,60.27898406982422,66.49456152891165,390.72578971636534,40.83031463623047,77.64730834960938,81.29045896450282,350.88213707437995,27.898944854736328,35.89836883544922,82.99560546875,359.2071936848958,29.389894485473633,58.820031827086915,19.339366912841797,70.76256023687496,30.389894485473633,75.66553497314453,70.35713292424968,446.9835559432865,21.050527572631836,47.47534900799986,9.737910270690918,41.78709411621094,0.0,0.0,0.0,8.385947227478027,,,,,,,,81.20150756835938,96.49658203125,247.91941923253677,2864.22802734375,1386.5087890625,259.5414733886719,0.0,1657.730224609375,35.647969686506755,10.75229263305664,0.0,0.0,0.0,,,,,,,,,,,62.129337310791016,974.3796997070312,4.207936431709904,2864.8553514518117,221.3242645263672,,1743.1204833984375,1585.165283203125,59.987099159083954,198.62395054896686,96.5555191040039
2025-02-15 16:00:00,66.25399780273438,63.526993814183975,266.01928659689537,4.058546543121338,26.822711944580078,538.0680541992188,489.15277654474426,79.01079334182546,281.24291382798094,57.28871536254883,61.04778289794922,60.22014714525537,353.85697730986675,29.548118591308594,72.14851379394531,59.725628331770096,257.79970213125245,11.45188045501709,32.753299713134766,82.000732421875,354.9013566080729,19.09623908996582,60.80550220863778,24.80752182006836,70.90750674108523,30.298839569091797,75.94347381591797,65.82257443528616,418.1752035590019,18.67367172241211,47.316452181843694,9.158276557922363,42.38153839111328,8.138225820210474,80.02332804156015,8.278493881225586,102.58609771728516,,,,,,,,8.784923553466797,96.49658203125,247.91941923253677,2044.8232421875,976.130859375,173.87445068359375,0.0,1676.9298095703125,35.95713729381062,11.70116138458252,0.0,0.0,0.0,,,,,,,,,,,49.295623779296875,974.3826293945312,6.106955729268372,4157.749311570385,485.7406005859375,,1493.0648193359375,1499.574462890625,5.039594632882341,16.68665778443264,0.0
2025-02-15 17:00:00,67.5101547241211,64.24103650583302,269.0093403681758,4.719534397125244,86.7352523803711,949.0880737304688,862.8073397549715,78.01200584189421,277.6876792214841,79.83442687988281,65.3225326538086,73.3994263065271,431.2991641561001,59.90088653564453,74.30683898925781,68.49621763210362,295.657073787212,16.43343162536621,74.04093933105469,82.000732421875,354.9013566080729,33.13313674926758,40.256207846926344,33.328399658203125,72.66683092728464,30.133136749267578,75.17375183105469,68.6663255206406,436.2417437876644,18.699703216552734,45.41041976632101,8.219470977783203,29.22237205505371,0.0,0.0,0.0,91.84376525878906,,,,,,,,,,,,,,0.0,987.5546875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,65.9554672241211,974.385498046875,1.8281932016834146,1244.6740016940507,21.486562728881836,,1534.3729248046875,1378.703125,10.016791537073397,33.166709756087464,0.9589515328407288
2025-02-15 18:00:00,73.45731353759766,71.17701000838639,298.053729410118,7.502532958984375,54.85578155517578,895.2498168945312,813.8634699041193,77.98183995250069,277.5803022129463,77.80593872070312,65.16864013671875,65.09987475168893,382.5305316395017,44.87648010253906,64.0445556640625,52.614777411856416,227.10642522053703,5.5637922286987305,41.389488220214844,82.68912586555724,357.8807417894882,29.41940689086914,65.01527053126007,27.483562469482422,72.55838780820275,32.58059310913086,75.44479370117188,68.2910514513961,433.8576026074828,20.29987335205078,45.90484146597844,8.869919776916504,38.1558723449707,0.0,0.0,0.0,13.892836570739746,,,,,,,,84.60152435302734,93.994140625,241.4901363808391,2290.2236328125,1237.0274658203125,231.67762756347656,0.0,1736.4473876953125,35.6754306624661,12.084267616271973,0.0,0.0,0.0,,,,,,,,,,,68.09418487548828,974.3851318359375,0.9723161226191358,661.9741273174116,0.12852376699447632,,1649.2401123046875,1509.0347900390625,5.064302247267115,16.768467440951113,0.0
2025-02-15 19:00:00,70.94955444335938,82.16121837549657,344.0501019473919,12.460633277893066,56.82270812988281,839.4862060546875,763.169278231534,78.02985048072955,277.7511981156755,73.33663940429688,64.31986236572266,70.88744606700045,416.538626748628,56.92079544067383,76.73719787597656,69.52892381166403,300.1146467406666,17.752477645874023,59.320247650146484,82.501220703125,357.06748323567706,28.304227828979492,66.12940464920091,23.58415985107422,71.46522769030112,30.58415985107422,75.18505096435547,68.21430521260352,433.37002863601765,20.268232345581055,46.69941050744746,9.584158897399902,46.89406204223633,0.0,0.0,0.0,13.331794738769531,,,,,,,,93.2833251953125,93.994140625,241.4901363808391,2482.871337890625,1288.973388671875,224.23760986328125,0.0,1620.611572265625,40.37801931881553,15.144183158874512,0.0,0.0,0.0,,,,,,,,,,,53.25071334838867,974.381103515625,1.2174265703584681,828.8506924221351,5.0,,1601.250244140625,1602.384033203125,4.946865412821358,16.37962103356405,0.0
2025-02-15 20:00:00,73.68344116210938,99.86499377585622,418.18466143639796,24.020187377929688,71.72486114501953,974.6136474609375,886.0124067826704,80.01300416209651,284.81033391631655,90.84215545654297,61.452720642089844,69.32639055376168,407.3657766060475,54.75899124145508,73.50425720214844,66.8437402262861,288.5243203127413,17.035964965820312,80.10308074951172,82.99560546875,359.2071936848958,35.276973724365234,66.22906960323017,22.842151641845703,71.3830936514346,29.55059051513672,74.39393615722656,68.1511945587755,432.9690824448713,19.763229370117188,46.7071516677117,8.187087059020996,55.25337600708008,0.0,0.0,0.0,12.861517906188965,,,,,,,,82.6723403930664,93.994140625,241.4901363808391,2295.61376953125,1427.451171875,241.10789489746094,0.0,1621.8857421875,36.25907630087906,11.677179336547852,0.0,0.0,0.0,,,,,,,,,,,78.80062866210938,974.3770751953125,1.4017370640838278,954.3333162324143,9.731831550598145,,1500.241943359375,1590.8287353515625,5.004336256673557,16.569913383208,0.0
2025-02-15 21:00:00,67.39913177490234,88.18125464383635,369.2590038210647,16.212074279785156,77.90215301513672,1102.15283203125,1001.957120028409,80.04320684846665,284.9178419055532,92.39283752441406,64.80270385742188,70.38318615201156,413.575567079144,54.603981018066406,75.39429473876953,69.3142901590511,299.18820204252813,18.616535186767578,74.44246673583984,82.99560546875,359.2071936848958,33.901790618896484,65.2953265151871,22.410741806030273,70.76483557180413,29.365978240966797,75.81188201904297,67.81276025596654,430.81898675683914,19.705371856689453,47.80652351074647,9.055645942687988,54.2493782043457,40.34954860389989,396.75787273438544,3.19173264503479,97.219482421875,,,,,,,,82.5665283203125,93.994140625,241.4901363808391,2209.120849609375,1439.9144287109375,237.43975830078125,0.0,1557.45947265625,34.822875696606694,10.480339050292969,0.0,0.0,0.0,,,,,,,,,,,78.73657989501953,974.373046875,1.4032499035293446,955.363290485047,9.901790618896484,,1475.500244140625,1598.2689208984375,5.034929819184858,16.67121206796764,0.0
2025-02-15 22:00:00,79.92452239990234,100.0,418.75,25.10991096496582,91.97624969482422,1184.028564453125,1076.3896040482953,79.9565411934731,284.6093511246323,98.55609130859375,62.416690826416016,69.63002323776212,409.1499393633008,57.64204788208008,73.81394958496094,70.26040454141878,303.27201016258,19.21024513244629,83.07738494873047,82.99560546875,359.2071936848958,34.71590042114258,63.31407265251908,21.568347930908203,70.86361714176427,29.9261474609375,74.6983642578125,68.76937902759207,436.8964495875609,18.716657638549805,46.876053007859575,8.784113883972168,52.694183349609375,48.65409848463628,478.4166684012867,14.789754867553711,13.196524620056152,,,,,,,,55.63747787475586,95.001220703125,244.07753069920523,2689.308837890625,1516.517333984375,268.6307373046875,0.0,1543.51806640625,33.7375298066919,8.65301513671875,0.0,0.0,0.0,,,,,,,,,,,56.55217361450195,974.3690185546875,1.7044727525725194,1160.4424082582768,17.389190673828125,,1670.0645751953125,1571.169677734375,59.96620283443973,198.554760496256,92.64205169677734
2025-02-15 23:00:00,71.49446868896484,81.76864930808239,342.406218977595,12.186905860900879,42.99531173706055,867.4217529296875,788.5652299360795,81.01811025726604,288.3880598820436,81.92769622802734,64.94962310791016,64.06346449423211,376.4405265773751,38.60845947265625,74.40534973144531,68.22103030871543,294.46925522453927,17.47066307067871,47.918235778808594,82.99560546875,359.2071936848958,29.07230567932129,62.99852247540905,20.73533058166504,70.20497455102422,29.53615379333496,74.64250946044922,67.48675827884163,428.74787446269943,17.114532470703125,46.2083213219832,8.463847160339355,56.44723129272461,48.64808501580086,478.35753784876636,15.144613265991211,64.00187683105469,,,,,,,,63.792457580566406,95.001220703125,244.07753069920523,2365.001220703125,1478.3267822265625,263.433837890625,0.0,1542.34228515625,34.56211050328054,9.715869903564453,0.0,0.0,0.0,,,,,,,,,,,79.11184692382812,974.364990234375,2.013997308975611,1371.173510357368,30.36144256591797,,1795.001220703125,1640.023193359375,70.05169458107096,231.94894427954608,142.9276885986328
2025-02-16 00:00:00,75.5700454711914,84.22349695026661,352.68589347924143,14.873218536376953,103.09469604492188,867.6625366210938,788.7841242009943,96.99609083476916,345.26248962308847,138.85781860351562,62.92458724975586,72.12371390218678,423.803006197075,63.7310905456543,69.96536254882812,64.67786064057547,279.17551766898,14.725144386291504,77.59220123291016,83.33107136382745,360.6590990245482,33.35818862915039,64.62938697098733,21.71469497680664,69.78740446840318,30.362571716308594,74.50275421142578,68.42266975899376,434.69378249020457,18.71427345275879,47.19467087609521,8.63742733001709,48.28004455566406,48.760032465117554,479.45831923011343,15.912282943725586,91.1220932006836,,,,,,,,69.4952392578125,96.49658203125,247.91941923253677,2835.66162109375,1487.465087890625,282.1014709472656,0.0,1586.4891357421875,35.92764881763734,11.661264419555664,0.0,0.0,0.0,,,,,,,,,,,72.01167297363281,974.3609619140625,2.2273445812795893,1516.4250094465149,40.28571319580078,,1834.3455810546875,1587.9886474609375,73.03752701360139,241.83536722281346,153.36257934570312
2025-02-16 01:00:00,85.97138977050781,77.93777060811168,326.36441442146764,10.15042781829834,76.45292663574219,979.6781005859375,890.6164550781249,97.02286593710522,345.35779695365096,142.95506286621094,63.90822982788086,67.85571985202037,398.72403270792813,47.477535247802734,83.3993148803711,80.36261687730156,346.8771994891845,30.840822219848633,56.97504425048828,83.001708984375,359.23360986328123,31.42041015625,65.36690563334369,22.261232376098633,71.06448636719972,30.791322708129883,74.95626068115234,67.52725137599049,429.005129808426,18.7134952545166,47.72091441461956,10.210362434387207,51.80966567993164,48.77460290771873,479.6015906671248,16.58431053161621,28.531003952026367,,,,,,,,65.82917022705078,96.49658203125,247.91941923253677,2767.335205078125,1511.6685791015625,277.7509460449219,0.0,1619.29150390625,35.30731787317774,10.210362434387207,0.0,0.0,0.0,51.75400161743164,982.4583129882812,976.3231201171875,46.03803266767993,685.9666867484309,31.405038833618164,45.81288187155147,28.190189361572266,45.81288187155147,32.79215621948242,73.66411590576172,974.35693359375,2.135606164991111,1453.9674849323044,35.42041015625,,1781.032470703125,1641.27685546875,75.01989191507978,248.39919767437527,164.73876953125
2025-02-16 02:00:00,79.47264099121094,61.64456015487858,258.1365956485541,3.7861568927764893,56.818878173828125,668.6815795898438,607.8923450816761,76.06890844329862,270.7711257846854,65.86125183105469,64.54570770263672,66.8554199251439,392.8462139826766,51.67060089111328,72.87361145019531,65.72684615724972,283.7033587531527,11.930627822875977,99.31802368164062,85.1923912012743,368.7149409162139,30.953752517700195,62.37884811600453,19.02312469482422,71.3280691969215,31.981416702270508,72.84774017333984,64.58266369033782,410.2979679356289,17.370840072631836,47.803503999835364,9.007769584655762,41.51870346069336,48.72312593022383,479.09541657615375,13.046603202819824,103.07428741455078,,,,,,,,9.695073127746582,89.00146484375,228.6629330328179,0.15446089208126068,976.1815795898438,61.95375061035156,0.0,1648.2174072265625,19.341061046685002,6.108606338500977,0.0,0.0,0.0,82.10026550292969,1026.869384765625,976.3173217773438,34.46458539201442,513.5223223410148,29.694238662719727,0.0,0.0,0.0,0.0,,,,,,,117.00972747802734,1000.0,0.0,0.0,0.0
2025-02-16 03:00:00,75.31584930419922,64.89859726734278,271.7628760569979,4.815304279327393,40.645912170410156,576.047607421875,523.6796431107954,76.96354714472119,273.9556374769401,51.318336486816406,61.60744857788086,64.25821235798169,377.58487599647833,39.88288497924805,83.60733795166016,75.82304584667708,327.2825950925969,24.74474334716797,15.234652519226074,82.67418014803786,357.81605632551185,24.49897003173828,65.46818781793613,43.168216705322266,73.48480161964332,34.24948501586914,80.37163543701172,75.19994011656833,477.7502328898997,29.978973388671875,46.043899417107234,8.744743347167969,27.91448402404785,82.38648312910087,810.1078430703946,70.72371673583984,86.11255645751953,,,,,,,,55.962520599365234,88.00048828125,226.09121989213884,1950.986572265625,1482.405517578125,181.39340209960938,0.0,1621.2762451171875,24.97318482240396,4.818802833557129,0.0,0.0,0.0,,,,,,,,,,,65.82028198242188,974.3549194335938,0.9098678464901335,619.457972199447,0.4571145474910736,,1483.177490234375,1440.5419921875,5.032165534794331,16.662059215207893,0.0
