Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-16 04:00:00,93.33790588378906,96.86352493753823,405.6160106759413,24.20243263244629,82.87813568115234,1204.36083984375,1094.8734907670453,79.92038918603944,284.48066622626175,95.21903991699219,61.568016052246094,63.216807973751784,371.4655251640739,32.22538757324219,80.44662475585938,75.51845092008665,325.967841551462,25.612693786621094,53.920711517333984,83.99658203125,363.53944694010414,30.612693786621094,63.27433914876072,20.612693786621094,71.47122365147843,30.520641326904297,74.66931915283203,67.70017955326662,430.1037540472064,18.869871139526367,46.60968435784348,8.42224407196045,35.00484848022461,48.63786623516289,478.25705638594604,12.774611473083496,11.113927841186523,,,,,,,,65.62918090820312,90.9912109375,233.7749969588019,2072.994384765625,1449.47802734375,209.2253875732422,0.0,1689.7205810546875,35.525038340101226,11.387306213378906,0.0,0.0,0.0,,,,,,,,,,,60.34867858886719,974.35498046875,1.522940385210573,1036.8511937666503,12.594831466674805,,1586.01220703125,1563.9674072265625,40.02730841584229,132.5348656435667,37.22538757324219
2025-02-16 05:00:00,85.68822479248047,80.16476412889384,335.68994978974297,12.459518432617188,99.39656066894531,1005.7149047851562,914.2862770774148,98.07871459449251,349.1161436352273,146.8109588623047,63.92411422729492,69.03994299225164,405.6825945967237,47.756168365478516,79.47459411621094,77.23034795213451,333.3570739005934,25.945209503173828,49.83570861816406,83.99658203125,363.53944694010414,28.12706184387207,64.02684927998507,21.756168365478516,71.66142895325328,31.745878219604492,75.42315673828125,69.26626175345201,440.0531786704642,20.189041137695312,47.556649358658944,9.621915817260742,38.052268981933594,63.91131217364146,628.4411384772311,37.51233673095703,44.857425689697266,,,,,,,,67.27737426757812,96.49658203125,247.91941923253677,2646.011962890625,1418.3582763671875,263.7013854980469,0.0,1698.3785400390625,42.05884116901841,17.544801712036133,0.0,0.0,0.0,,,,,,,,,,,64.40052795410156,974.3550415039062,2.130258242851796,1450.3265023251267,35.621917724609375,,1711.514404296875,1568.2183837890625,75.00910055272543,248.36346627457974,161.37808227539062
2025-02-16 06:00:00,84.89876556396484,72.9813264106935,305.60930434477905,8.122377395629883,73.3713607788086,1053.585205078125,957.8047318892045,98.90758779435666,352.0665596994628,161.2712860107422,63.140628814697266,62.89141115837191,369.5534751446868,31.180355072021484,77.90411376953125,68.94802163629869,297.6072405909197,18.09779167175293,44.537925720214844,83.99658203125,363.53944694010414,30.90220832824707,63.20274608305287,21.80441665649414,71.9209420009616,31.078645706176758,75.1468734741211,65.85822690264432,418.40170606095955,16.80441665649414,47.81037170985585,9.90220832824707,28.837400436401367,48.83876871406253,480.232534251579,17.70662498474121,82.4553451538086,,,,,,,,68.51889038085938,96.49658203125,247.91941923253677,2724.336669921875,1442.1114501953125,272.0757141113281,0.0,1634.8087158203125,40.088160219565225,15.90220832824707,0.0,0.0,0.0,38.53223419189453,1670.656005859375,976.2974243164062,63.71250922771841,949.3163874930043,102.81964874267578,38.12398227282389,102.24920654296875,38.12398227282389,43.54315948486328,,,,,,,1803.8994140625,1597.8345947265625,84.99389640538013,281.42423476448084,216.39463806152344
2025-02-16 07:00:00,84.8309555053711,73.62583811285133,308.3081970975649,8.887539863586426,80.89273834228516,1091.1845703125,991.9859730113635,97.6917440835429,347.73870253557743,185.74737548828125,62.12904357910156,62.93913787791682,369.83392003756194,34.50074768066406,77.05784606933594,63.669018471419,274.820951330033,14.500748634338379,40.249237060546875,83.99658203125,363.53944694010414,28.124813079833984,61.47611718678468,18.499250411987305,71.88062260745578,31.75037384033203,74.99103546142578,65.48915700359666,416.05698038764973,17.87653160095215,48.47463092235355,9.783638954162598,32.59207534790039,0.0,0.0,0.0,13.325005531311035,,,,,,,,67.13572692871094,96.49658203125,247.91941923253677,2561.822998046875,1420.036865234375,265.125,0.0,1613.9254150390625,38.74812780995893,13.173934936523438,0.0,0.0,0.0,32.524688720703125,1665.408935546875,976.2996215820312,75.0,1117.5,182.3759307861328,29.99267578125,176.7836456298828,29.99267578125,19.875186920166016,66.73930358886719,974.3551635742188,0.7884260377472261,536.7777270690018,0.24518731236457825,,1877.3056640625,1584.2449951171875,85.01233469031547,281.4852859746001,219.25112915039062
2025-02-16 08:00:00,91.54427337646484,78.5986333303675,329.1317770709139,11.42255687713623,103.09683227539062,1114.6727294921875,1013.3388449928976,94.15850257797275,335.1619507494581,185.16812133789062,63.355224609375,61.04772516215474,358.7198723612811,29.053142547607422,78.42881774902344,69.5809957542933,300.3394100738316,20.80339241027832,37.05160140991211,83.99658203125,363.53944694010414,30.610628128051758,65.77830443511925,23.759042739868164,71.79907108037324,32.38936996459961,74.80844116210938,64.39057847076414,409.0776377299959,13.610629081726074,48.50436743515017,9.199434280395508,39.03536605834961,0.0,0.0,0.0,12.815849304199219,,,,,,,,68.07209014892578,96.49658203125,247.91941923253677,2788.3984375,1377.25390625,266.66375732421875,0.0,1614.8328857421875,28.928830248176084,6.900282859802246,0.0,0.0,0.0,33.17924499511719,1654.37158203125,976.3018798828125,71.990966796875,1072.6654052734375,164.0531463623047,29.99267578125,156.44778442382812,29.99267578125,20.59971809387207,47.500728607177734,974.355224609375,0.30300146392522775,206.2900377682715,5.566566467285156,,1784.64794921875,1603.816650390625,79.91499330134234,264.6074222644446,192.9468536376953
2025-02-16 09:00:00,88.16914367675781,62.08416094739796,259.97742396722896,4.148871421813965,70.66241455078125,1118.7823486328125,1017.0748623934659,98.46960092253263,350.50752328380156,182.0826873779297,63.71855163574219,63.989549570260316,376.0061983198958,36.43798828125,74.99567413330078,65.4389606464087,282.4607297341585,16.733325958251953,50.8415412902832,83.001708984375,359.23360986328123,30.46665382385254,64.76093404570156,21.83759307861328,71.03355183047188,31.47933006286621,75.00967407226562,63.38914755004592,402.7154803286117,14.366761207580566,48.44308629257238,9.520670890808105,44.567169189453125,0.0,0.0,0.0,12.42851448059082,,,,,,,,65.1377182006836,96.49658203125,247.91941923253677,2787.74755859375,1421.35302734375,265.5206604003906,0.0,1612.07666015625,27.350610505676944,5.733326435089111,0.0,0.0,0.0,41.670223236083984,1730.6939697265625,976.3040771484375,79.61884042704374,1186.3207223629518,219.5206756591797,34.991455078125,215.43798828125,34.991455078125,36.603355407714844,,,,,,,1684.035400390625,1457.41259765625,69.98376585037607,231.72402470457854,125.91732025146484
2025-02-16 10:00:00,78.86678314208984,66.56756014246852,278.75165809658694,5.3122382164001465,81.96236419677734,1230.5426025390625,1118.6750932173295,95.96904721351174,341.60667592405076,180.91323852539062,60.912410736083984,64.2711983217229,377.6611822510253,39.631805419921875,75.77117156982422,63.57382828931042,274.41007242797946,14.817352294921875,65.97346496582031,83.001708984375,359.23360986328123,30.347549438476562,62.64113412878582,19.721464157104492,71.29874332376835,31.182647705078125,75.15959930419922,64.76868168395946,411.4797526503067,15.631803512573242,48.560891592444236,9.146719932556152,48.67023468017578,0.0,0.0,0.0,10.559491157531738,,,,,,,,88.18914031982422,96.49658203125,247.91941923253677,2512.39111328125,1320.45556640625,271.8082275390625,0.0,1646.3330078125,30.20724649226602,7.061333656311035,0.0,0.0,0.0,38.07582473754883,1713.7415771484375,976.3062744140625,40.60952669328262,605.081947729911,37.182647705078125,34.991455078125,37.182647705078125,34.991455078125,27.91941261291504,,,,,,,1489.304931640625,1514.6795654296875,30.004229946345873,99.34733915567855,17.122732162475586
2025-02-16 11:00:00,89.32076263427734,69.31045772269424,290.23754171378215,6.7258172035217285,84.37720489501953,1098.2890625,998.4446022727271,96.52981354764064,343.6027520437366,184.66871643066406,58.748207092285156,66.53699179596437,390.97511235600473,40.393550872802734,74.05116271972656,62.38365219833232,269.2727963488816,11.597236633300781,60.5874137878418,83.001708984375,359.23360986328123,30.486244201660156,60.84285538026697,20.477073669433594,71.57882533875421,30.50458526611328,75.98773193359375,66.1409739216719,420.198016722643,17.513755798339844,48.269475354079674,9.898103713989258,43.121734619140625,1.0251212627877475,10.080036718902539,0.22417722642421722,96.5970687866211,,,,,,,,46.68332290649414,96.49658203125,247.91941923253677,2238.276123046875,1307.0992431640625,253.541259765625,0.0,1658.977294921875,35.89735139383439,11.497296333312988,0.0,0.0,0.0,44.10674285888672,1636.3553466796875,976.3085327148438,47.141846219581964,702.4135086717712,49.33435821533203,34.991455078125,46.50458526611328,34.991455078125,27.332820892333984,,,,,,,1423.4571533203125,1560.1435546875,19.990088300301505,66.18940348322053,6.495414733886719
2025-02-16 12:00:00,89.18675231933594,84.89259470418618,355.48774032377963,13.716105461120605,78.03813171386719,832.35595703125,756.6872336647726,96.41626418239471,343.1985673368837,185.43214416503906,57.03268051147461,60.29164545322405,354.27710539556443,28.16948127746582,73.99417877197266,61.57678917902689,265.7900528123517,13.210198402404785,41.906333923339844,83.001708984375,359.23360986328123,28.415260314941406,62.5179234129726,20.076297760009766,71.20395381613129,30.83051872253418,75.48802185058594,65.71356208441574,417.48264082643215,16.558218002319336,48.35248847243327,9.830519676208496,36.8602180480957,4.921777446471711,48.39593049488174,0.982444167137146,97.00260162353516,,,,,,,,88.58914947509766,96.49658203125,247.91941923253677,2193.412841796875,1408.9359130859375,255.28831481933594,0.0,1637.4453125,34.478187105409305,10.295980453491211,0.0,0.0,0.0,44.27560043334961,1684.8175048828125,976.3107299804688,49.85876206016698,742.895554696488,59.83052062988281,34.991455078125,62.60697555541992,34.991455078125,28.581533432006836,,,,,,,1392.7060546875,1619.1461181640625,10.006203225093302,33.131650678642266,1.0
2025-02-16 13:00:00,90.46759796142578,69.71989978215016,291.9520803377538,6.641803741455078,78.62377166748047,980.4437866210938,891.3125332919034,97.01316186177898,345.3232548068717,190.37155151367188,61.98184585571289,67.06983588565372,394.1061342464047,46.04741668701172,75.1082534790039,64.0460311399142,276.44828881232564,14.79051685333252,71.04166412353516,83.001708984375,359.23360986328123,32.06266403198242,65.97042269644838,24.58103370666504,71.31388821065322,30.58103370666504,58.63197326660156,71.89936235965588,456.7814423617178,22.114648818969727,48.056279506108055,10.283035278320312,32.73495101928711,86.24763893760397,848.074660987402,69.3559799194336,80.44612884521484,,,,,,,,85.80614471435547,96.49658203125,247.91941923253677,2102.8212890625,1426.8223876953125,250.818115234375,0.0,1654.4139404296875,34.16627530160042,10.79051685333252,0.0,0.0,0.0,37.445186614990234,1683.7989501953125,976.31298828125,48.992919921875,729.9945068359375,60.7905158996582,34.991455078125,59.581031799316406,34.991455078125,28.68224334716797,,,,,,,1403.3179931640625,1610.84130859375,10.02645872935274,33.19871890385685,1.0
2025-02-16 14:00:00,79.31770324707031,69.13586448882943,289.5064325469732,6.683299541473389,76.77527618408203,1097.84375,998.0397727272726,97.78149651626768,348.05818085790565,195.25628662109375,58.8729248046875,65.06996345345013,382.354771165907,38.39196014404297,74.6312026977539,62.01471846906463,267.6803307998706,13.0658597946167,60.49536895751953,83.001708984375,359.23360986328123,30.195980072021484,62.72405625356557,20.216081619262695,71.06559661713506,31.195980072021484,59.474483489990234,72.53623165027288,460.8275154229603,22.236183166503906,48.668621296770134,9.960420608520508,33.08537292480469,0.0,0.0,0.0,37.75608825683594,,,,,,,,91.93663787841797,96.49658203125,247.91941923253677,2222.0615234375,1432.67529296875,263.6683349609375,0.0,1650.7086181640625,33.130618946396005,10.277806282043457,0.0,0.0,0.0,37.547115325927734,1697.7703857421875,976.3157348632812,50.994873046875,759.8236083984375,66.59319305419922,34.991455078125,65.80402374267578,34.991455078125,28.195980072021484,,,,,,,1425.145263671875,1633.790771484375,29.952506119617787,99.17607581829,19.27780532836914
2025-02-16 15:00:00,76.18230438232422,70.88916378939832,296.84837336810546,6.53925895690918,71.49015808105469,908.8404541015625,826.218594637784,98.08017493710777,349.12134179860385,186.6880645751953,58.50841522216797,66.02125079472061,387.94458917686535,45.64516830444336,74.04035186767578,62.27217929995671,268.79163473033316,13.327982902526855,78.87604522705078,83.001708984375,359.23360986328123,31.43731117248535,66.21816818103838,25.67201805114746,71.01931040964445,30.21865463256836,56.5457763671875,65.35158209729718,415.18295783626877,10.546638488769531,48.716195809881896,11.781344413757324,38.677799224853516,0.0,0.0,0.0,8.427377700805664,,,,,,,,77.09235382080078,96.002197265625,246.6492438398843,2530.327880859375,1455.1461181640625,265.5787353515625,0.0,1673.8690185546875,34.997283195254965,11.311014175415039,0.0,0.0,0.0,46.73566436767578,1705.8359375,976.3192749023438,57.99560546875,864.134521484375,92.76612091064453,44.9951171875,92.85303497314453,44.9951171875,56.89067077636719,,,,,,,1564.1019287109375,1628.4681396484375,65.03453900359817,215.3365847008028,119.78134155273438
2025-02-16 16:00:00,79.05590057373047,79.11330737248686,331.28697462228877,11.096719741821289,103.08634185791016,1020.0606689453125,927.3278808593749,97.44245866674989,346.8513584901839,188.27066040039062,60.6203727722168,66.23538029111148,389.2028261612917,45.118804931640625,74.67073822021484,64.30511908170952,277.56661600429095,15.627065658569336,66.4448013305664,83.001708984375,359.23360986328123,32.25413131713867,67.27853662685452,27.881196975708008,71.0491464571999,31.881196975708008,63.65837097167969,71.39325693126698,453.56612083480115,22.270652770996094,48.9890180448836,9.339227676391602,43.259918212890625,12.447236147632493,122.39390789318252,4.412712574005127,24.81546974182129,,,,,,,,70.9545669555664,96.002197265625,246.6492438398843,2340.98779296875,1450.3260498046875,262.950439453125,0.0,1697.498291015625,37.9263192772822,13.627065658569336,0.0,0.0,0.0,29.868701934814453,1727.9932861328125,976.32275390625,50.58570851647182,753.7270568954301,67.62308502197266,64.996337890625,70.31304931640625,64.996337890625,129.25413513183594,,,,,,,1622.2535400390625,1597.4644775390625,65.00418650012026,215.23608418928706,113.12213897705078
2025-02-16 17:00:00,82.34738159179688,70.27710233696784,294.28536603605284,7.193679332733154,87.44844818115234,1041.2109375,946.5553977272726,97.94788757754877,348.65045825356685,185.27110290527344,59.47804260253906,69.37221000887958,407.635014305698,49.6373405456543,74.63288879394531,63.97674158380745,276.1492073723465,14.850911140441895,42.005859375,83.99658203125,363.53944694010414,33.09156036376953,60.805420850925785,19.633758544921875,71.10142935350116,30.362659454345703,57.77095413208008,68.44328615536634,434.824759830786,18.362659454345703,47.70489717636663,10.545780181884766,35.77821731567383,87.73891900338107,862.7384460115479,71.99642181396484,94.60401153564453,,,,,,,,61.73146438598633,96.002197265625,246.6492438398843,2320.697265625,1419.77783203125,264.72174072265625,0.0,1690.6373291015625,38.70075978310169,14.850911140441895,0.0,0.0,0.0,27.97888946533203,1702.93115234375,976.3262939453125,58.691911170456,874.5094764397944,102.14908599853516,64.996337890625,102.63733673095703,64.996337890625,130.27467346191406,,,,,,,1540.4951171875,1571.64990234375,55.046337535209666,182.26453983880532,73.6417236328125
2025-02-16 18:00:00,86.5400161743164,64.77810717349276,271.25832378900094,5.292746067047119,79.6078109741211,1135.033935546875,1031.8490323153408,97.97033174712621,348.7303494099953,189.89608764648438,58.471771240234375,68.64278866204874,403.3488933775597,53.597389221191406,75.14543151855469,65.80440135126787,284.0381179926126,16.797651290893555,53.08150863647461,83.001708984375,359.23360986328123,31.19477653503418,63.33414023689957,21.701305389404297,71.0869304955401,30.298694610595703,59.92537307739258,68.75476621044739,436.80361338605286,19.701305389404297,47.31758920752904,9.6104097366333,32.19749069213867,5.008710504453162,49.25074489425972,1.9587827920913696,75.60848236083984,,,,,,,,64.34359741210938,96.002197265625,246.6492438398843,2509.23876953125,1366.5819091796875,257.3895568847656,0.0,1674.4605712890625,38.39698108756801,14.050982475280762,0.0,0.0,0.0,33.59927749633789,1710.0224609375,976.3297729492188,57.54261357801821,857.3849423124714,94.54708099365234,64.996337890625,93.50653076171875,64.996337890625,125.89608001708984,,,,,,,1579.073974609375,1570.0546875,59.965416420069516,198.55215659089683,93.56429290771484
2025-02-16 19:00:00,75.01415252685547,66.80463946428483,279.74442775669274,5.741593837738037,51.05055618286133,933.9758911132812,849.0689919211648,97.54115823734438,347.20268460214265,194.0789031982422,61.17284393310547,66.87159886419991,392.94128234005916,43.07890701293945,78.78972625732422,72.3492069753636,312.2881169884594,18.97419548034668,38.18960952758789,83.001708984375,359.23360986328123,27.315631866455078,61.50042895818818,19.236724853515625,71.05195119155948,31.960546493530273,57.68388748168945,64.95700774191654,412.67620065157854,10.394540786743164,47.751951805153865,9.772677421569824,31.34333610534668,34.37146967122118,337.9753097954135,14.142549514770508,80.95283508300781,,,,,,,,85.01029205322266,,,,,,0.0,987.5258178710938,1.2605943769290122,1.1078994274139404,0.0,0.0,0.0,32.34074020385742,976.2814331054688,976.3333129882812,34.991455078125,521.3726806640625,15.301966667175293,34.991455078125,10.270503044128418,34.991455078125,17.921091079711914,39.87702178955078,974.378173828125,2.9528959533392984,2010.396286040591,34.27341079711914,,1424.325927734375,1587.9688720703125,4.956305092124727,16.41087686059076,0.0
2025-02-16 20:00:00,86.39696502685547,92.03401449238721,385.39243568687147,18.565940856933594,89.54704284667969,848.2880249023438,771.1709317294034,99.11965314270836,352.82141702932597,190.84197998046875,59.28062438964844,67.17630417610799,394.7317479193275,44.70519256591797,76.34762573242188,65.6937121990757,283.56033933609035,16.863204956054688,55.66092300415039,83.001708984375,359.23360986328123,32.70519256591797,63.52050678443499,25.97878074645996,71.28948874582942,31.617961883544922,61.27827453613281,68.32879850871211,434.0974121790819,17.179231643676758,48.596114320032264,10.431602478027344,34.67152786254883,0.0,0.0,0.0,13.33871078491211,,,,,,,,79.57449340820312,,,,,,0.0,1679.61572265625,75.01856956177406,80.72640991210938,0.0,0.0,0.0,,,,,,,,,,,70.17841339111328,974.3756713867188,1.5837709336047594,1078.265964385706,13.571561813354492,,1433.0528564453125,1617.6533203125,25.010058177314743,82.81108152044214,11.781448364257812
2025-02-16 21:00:00,82.88712310791016,79.18789290473988,331.5993015385983,11.393449783325195,103.0924072265625,1243.3043212890625,1130.2766557173295,98.45885308272302,350.46926580456915,182.64370727539062,59.33201599121094,65.53918030438031,385.11191581672483,41.64370346069336,71.3663558959961,61.2508419813289,264.38313432820803,13.4453706741333,51.11055374145508,83.001708984375,359.23360986328123,32.089073181152344,63.12735309110209,21.97977638244629,70.96723096855962,30.382793426513672,62.2386360168457,73.67319974537924,468.05074952904397,26.752962112426758,48.2305732317415,9.533317565917969,40.14759826660156,0.0,0.0,0.0,13.129190444946289,,,,,,,,80.39944458007812,,,,,,0.0,1420.35888671875,74.9421036440198,73.91092681884766,0.0,0.0,0.0,,,,,,,,,,,78.31826782226562,974.3731689453125,1.5832511331251915,1077.912072826329,13.466682434082031,,1437.08935546875,1601.8192138671875,25.007344133679165,82.80209502040434,12.08907413482666
2025-02-16 22:00:00,83.82536315917969,86.75679669171215,363.29408614654466,16.095720291137695,103.09199523925781,905.1165771484375,822.8332519531249,98.28463497574657,349.84912764400576,190.23513793945312,60.431251525878906,69.87250778020139,410.57479219577493,41.23514175415039,73.08747100830078,60.59021207665099,261.5315914076563,12.235142707824707,39.491233825683594,83.001708984375,359.23360986328123,30.25495147705078,63.45930227321121,20.74504852294922,71.10702460393553,30.74504852294922,62.995201110839844,67.31741425218416,427.67202057174273,12.98019027709961,48.816073242143915,9.745047569274902,44.82252502441406,0.0,0.0,0.0,12.764555931091309,,,,,,,,81.34939575195312,,,,,,0.0,1387.5079345703125,75.02081822523256,72.50990295410156,0.0,0.0,0.0,,,,,,,,,,,69.99868774414062,974.3706665039062,2.0130515042174504,1370.5295857480448,29.25495147705078,,1518.11279296875,1563.5140380859375,50.00888107515236,165.58496178217112,59.342735290527344
2025-02-16 23:00:00,79.24201965332031,69.62871564495288,291.57024676324016,6.8999433517456055,79.55164337158203,870.8721923828125,791.701993075284,98.03065455147207,348.9450714820938,178.06654357910156,60.075927734375,66.96906634377223,393.5140067411517,46.40028381347656,77.76844024658203,69.92956436733101,301.84397163514757,19.324947357177734,54.47904968261719,83.001708984375,359.23360986328123,31.824974060058594,61.80227397817703,24.05021095275879,71.1790646226993,31.70014190673828,62.06673812866211,67.82534072948434,430.89891134379593,14.899377822875977,48.24943798079614,9.23336410522461,49.969520568847656,0.0,0.0,0.0,12.147374153137207,,,,,,,,82.33953094482422,,,,,,0.0,1386.614990234375,75.01892348058377,72.64989471435547,0.0,0.0,0.0,,,,,,,,,,,58.69224548339844,974.3681030273438,2.0109347659805334,1369.0884639620892,28.175025939941406,,1602.8702392578125,1569.621337890625,49.913259687807184,165.26834874407265,60.675052642822266
2025-02-17 00:00:00,85.6529541015625,77.06145231030295,322.69483154939365,9.892184257507324,100.20571899414062,1196.74853515625,1087.953213778409,98.07697263205701,349.10994303186135,181.49464416503906,59.082340240478516,70.92667995390833,416.76916727845855,59.311832427978516,78.97115325927734,74.77362058811666,322.7528559065467,23.24732208251953,63.68528366088867,83.001708984375,359.23360986328123,33.688167572021484,70.95485795041759,26.18281364440918,71.17462487053322,30.311830520629883,60.09503936767578,69.68585062175222,442.71885472336663,19.334184646606445,47.92216459415925,9.938250541687012,55.3305549621582,0.0,0.0,0.0,11.282940864562988,,,,,,,,83.32966613769531,,,,,,0.0,1377.4822998046875,74.94959696408202,72.58333587646484,0.0,0.0,0.0,,,,,,,,,,,76.61811065673828,974.3656005859375,2.0128459705997788,1370.3896539562877,29.77448844909668,,1614.0030517578125,1597.8961181640625,54.982658712007925,182.05369217975957,75.7131576538086
2025-02-17 01:00:00,84.6575927734375,75.7719324287997,317.29496704559875,9.751811981201172,103.09455108642578,958.2984008789062,871.1803644353693,97.96516513993319,348.7119586104588,186.3590087890625,61.1458625793457,69.93197414433148,410.92421990162103,54.640995025634766,75.55032348632812,69.13953626085963,298.43389431637445,18.361114501953125,49.66887664794922,83.001708984375,359.23360986328123,31.402788162231445,61.37586239581731,14.902718544006348,71.09503110369953,32.660301208496094,60.82991409301758,70.54345174034118,448.1672518031702,20.89537811279297,47.96685082262979,9.680557250976562,61.378387451171875,68.3128732902806,671.7217719854667,52.23609924316406,12.091341018676758,,,,,,,,84.3198013305664,,,,,,0.0,1376.724365234375,75.01559777997305,72.79075622558594,0.0,0.0,0.0,,,,,,,,,,,82.67095947265625,974.3630981445312,2.00830489092657,1367.297987384254,29.691787719726562,,1699.7540283203125,1457.4144287109375,55.05897217135403,182.30637452292777,69.63888549804688
2025-02-17 02:00:00,87.3854751586914,71.08473750781793,297.66733831398756,6.124537944793701,71.494384765625,996.9019775390625,906.2745250355113,93.95577447876231,334.44032983002137,151.78488159179688,55.346153259277344,74.39411657225254,437.144020196391,64.92440795898438,65.7011947631836,59.40220743609571,256.40368817716353,7.514676094055176,55.4625129699707,83.001708984375,359.23360986328123,28.784881591796875,65.11076597833318,25.215118408203125,71.52133674066108,31.085779190063477,59.61662292480469,84.99759831865842,539.9954086249915,33.25733947753906,46.812948528771656,9.52325439453125,50.56908416748047,42.207888872119085,415.0309676548087,10.645359992980957,88.16207122802734,,,,,,,,69.46824645996094,96.49658203125,247.91941923253677,2308.818359375,1393.8447265625,267.8895568847656,0.0,1533.16845703125,20.10718099246451,2.0,0.0,0.0,0.0,,,,,,,,,,,81.86849975585938,974.362548828125,2.1358501159566705,1454.1335720965276,35.79909133911133,,1566.22705078125,1559.4066162109375,39.94161506391861,132.25112543386385,34.817752838134766
2025-02-17 03:00:00,87.74436950683594,72.26890143062539,302.6260247407438,6.761240005493164,61.248783111572266,603.4841918945312,548.621992631392,90.00935187572242,320.3928390362794,127.31011962890625,57.88082504272461,65.9778224060876,387.68940151858794,43.844940185546875,72.89505004882812,61.18943397895714,264.1180728267706,12.379753112792969,49.665626525878906,83.001708984375,359.23360986328123,31.43279457092285,61.74452688386114,20.844938278198242,71.61358241529692,30.310123443603516,64.36248779296875,70.73656423566024,449.39410836009847,17.480985641479492,47.83072010799746,9.688021659851074,45.81901931762695,58.209805887429425,572.3781195893177,30.705677032470703,86.88775634765625,,,,,,,,80.30830383300781,96.49658203125,247.91941923253677,2379.191650390625,1334.0855712890625,247.24049377441406,0.0,1588.9010009765625,23.739411528463506,3.6996335983276367,0.0,0.0,0.0,,,,,,,,,,,45.62813186645508,974.3636474609375,1.2164169873450827,828.1633461787754,4.844938278198242,,1555.574951171875,1519.45556640625,39.97509258281852,132.36197321866575,35.05166244506836
2025-02-17 04:00:00,90.87386322021484,78.78758462418129,329.9230106137592,10.763077735900879,84.88229370117188,1078.8426513671875,980.7660466974431,97.94913750841782,348.654907445694,179.8423614501953,60.61152648925781,68.28522744403512,401.2478435162176,45.78950500488281,77.76679992675781,68.09913976379072,293.9431268764262,17.68425941467285,49.01023864746094,83.001708984375,359.23360986328123,32.683326721191406,63.22771601377946,19.736942291259766,71.41822280908413,30.31574249267578,62.387508392333984,70.91351553621,450.5182917692445,16.368471145629883,48.85030078682956,9.526775360107422,41.99829864501953,98.78222714593878,971.3275033416224,36.210350036621094,64.22107696533203,,,,,,,,77.29925537109375,95.8130825675674,246.16336957238337,2480.4326171875,1212.7470703125,260.7366027832031,0.0,1559.682373046875,31.596289001542065,8.315764427185059,0.0,0.0,0.0,29.88175392150879,976.2544555664062,1749.8619384765625,18.43316173705693,274.65410988214825,5.762679100036621,0.0,5.417863368988037,0.0,0.0,,,,,,,1505.1385498046875,1520.48046875,30.024215260716424,99.41351275214993,18.368471145629883
2025-02-17 05:00:00,82.93290710449219,63.709259207559164,266.782522931654,4.390182018280029,78.97711181640625,972.3394775390625,883.9449795809659,97.95304201570092,348.6688057367871,174.15814208984375,62.29894256591797,65.26019317712166,383.4725717393684,38.52650833129883,70.88027954101562,63.214629694246504,272.8596276122456,13.368372917175293,36.42694091796875,83.001708984375,359.23360986328123,27.49480438232422,65.1962524763246,21.368371963500977,71.68011298385802,31.24740219116211,62.64051818847656,74.49605408399165,473.2783979992045,26.106037139892578,47.894409378142996,9.623725891113281,41.89767837524414,98.8050900986574,971.5523151870811,43.848716735839844,17.759187698364258,,,,,,,,63.95659255981445,95.501708984375,245.36338726954475,2380.2099609375,1284.8377685546875,251.2632598876953,0.0,1560.6514892578125,32.776827275180246,9.492497444152832,0.0,0.0,0.0,33.81964874267578,976.25390625,1745.9730224609375,20.001220703125,298.0181884765625,6.65249490737915,0.0,5.575641632080078,0.0,0.0,,,,,,,1457.8670654296875,1534.244384765625,29.97186560156169,99.2401772140598,17.676719665527344
2025-02-17 06:00:00,85.12625885009766,59.88031821537777,250.7488325268944,3.6600992679595947,41.86813735961914,845.7151489257812,768.831953568892,98.05739824565836,349.0402670137592,151.91871643066406,56.57370376586914,67.93373940915593,399.1824800211247,42.447044372558594,92.27845764160156,99.993896484375,431.61365478515626,49.79679870605469,77.05884552001953,83.001708984375,359.23360986328123,33.16256332397461,63.80586245467978,21.71038818359375,71.75940918266585,31.267383575439453,59.35387420654297,68.43477672713847,434.7706988659591,17.081281661987305,48.3923455799378,9.64867877960205,40.53825759887695,98.73576232872927,970.8706139173067,37.16256332397461,20.243009567260742,,,,,,,,65.65511322021484,93.21463883504731,239.48743714540703,2154.881591796875,1297.2252197265625,225.7967987060547,0.0,1568.32470703125,32.97184527240374,8.723011016845703,0.0,0.0,0.0,45.07159423828125,976.25341796875,1756.9765625,21.990966796875,327.6654052734375,8.355194091796875,0.0,8.636473655700684,0.0,0.0,,,,,,,1334.0955810546875,1562.05810546875,4.882963487257578,16.16803465780842,0.0
2025-02-17 07:00:00,85.47486114501953,77.38295309210486,324.0411160731891,10.523234367370605,102.5803451538086,896.54296875,815.0390624999999,98.12111997049847,349.26708771521254,178.6540985107422,64.31196594238281,69.63536133920437,409.1813063481135,54.08647537231445,74.6607666015625,71.95464417898869,310.58502613418676,19.771791458129883,41.408775329589844,83.001708984375,359.23360986328123,29.259429931640625,64.32931111863716,21.432384490966797,71.85495169565857,32.08647537231445,60.32943344116211,69.07956847925753,438.86710385328837,19.05813980102539,48.07771241848117,9.632649421691895,39.637779235839844,82.46016833555989,810.832391095793,25.70284652709961,20.03937530517578,,,,,,,,84.21363830566406,93.994140625,241.4901363808391,2026.443359375,1362.61767578125,209.0377197265625,0.0,1578.466796875,35.56871732370396,10.941859245300293,0.0,0.0,0.0,33.148193359375,976.2528686523438,1565.9703369140625,18.812189057972297,280.30161696378724,4.956209659576416,0.0,4.692852020263672,0.0,0.0,,,,,,,1486.6544189453125,1387.654296875,50.06005860574303,165.75441627234912,55.91352462768555
2025-02-17 08:00:00,82.79093933105469,67.8086087027947,283.9485489429528,5.526630401611328,69.48015594482422,787.1000366210938,715.5454878373579,98.99507134993394,352.377961838866,176.17971801757812,58.42079544067383,67.96570418278756,399.37030683181644,44.816986083984375,71.41500091552734,77.01664755705644,332.4346575152784,22.92432403564453,49.94021224975586,83.99658203125,363.53944694010414,31.454246520996094,65.43373133802312,22.274520874023438,71.99448558480574,30.545753479003906,59.50382614135742,69.94923507763137,444.39215373053054,18.454269409179688,48.57790699801528,9.645712852478027,38.62992477416992,98.79455209970246,971.4486948445272,41.09479522705078,15.595332145690918,,,,,,,,77.46700286865234,96.49658203125,247.91941923253677,2158.316650390625,1466.9564208984375,254.00657653808594,0.0,1623.205078125,26.187413046320263,4.37969446182251,0.0,0.0,0.0,79.94116973876953,976.2523193359375,976.3277587890625,8.810217882522284,131.27224644958204,1.865246295928955,0.0,0.0,0.0,0.0,22.363344192504883,974.3693237304688,2.4362740924477837,1658.6687999267788,39.772865295410156,,1463.984375,1598.759765625,50.003096287162585,165.56580770638277,60.36273956298828
2025-02-17 09:00:00,85.28125762939453,73.50953046321516,307.82115881471344,7.779875755310059,82.32575988769531,892.527099609375,811.388272372159,98.00022797871272,348.8367665579347,171.87789916992188,56.47744369506836,67.93967937013934,399.21738356650894,49.44701385498047,72.33325958251953,73.26909394564083,316.25871710696407,21.147871017456055,59.74685287475586,83.001708984375,359.23360986328123,33.29262924194336,59.47168943249452,19.016138076782227,72.03362682704663,31.284645080566406,59.13450622558594,75.24107233193308,478.0115485962596,23.877891540527344,48.65017182935144,9.569123268127441,38.582279205322266,98.81706292388365,971.6700442034333,38.260353088378906,31.80741310119629,,,,,,,,76.14582824707031,96.49658203125,247.91941923253677,2533.65966796875,1427.5810546875,264.9263000488281,0.0,1740.2618408203125,29.54298559498672,6.836743354797363,0.0,0.0,0.0,,,,,,,,,,,50.084754943847656,974.3704223632812,2.28232771310028,1553.8587306997797,59.8940315246582,,1533.8792724609375,1593.630126953125,59.986802432257214,198.62296805347387,93.13824462890625
2025-02-17 10:00:00,103.0491714477539,69.38743378610869,290.5598789793301,7.421193599700928,101.24392700195312,913.5047607421875,830.4588734019886,97.97092413402652,348.7324580411191,179.1005096435547,60.83250427246094,68.7909367581765,404.21941993677797,44.966495513916016,75.9715347290039,72.36863054190061,312.3719568710598,19.966493606567383,66.74956512451172,83.001708984375,359.23360986328123,31.44974136352539,60.77472697816505,19.55025863647461,71.75181016227306,31.55025863647461,61.049800872802734,70.2779984000979,446.48080903571525,17.765460968017578,49.51111858254415,9.9664945602417,39.2866096496582,69.10947513918252,679.5547729959428,30.631439208984375,27.101329803466797,,,,,,,,90.0871810913086,96.49658203125,247.91941923253677,2341.947265625,1364.3511962890625,269.7847900390625,0.0,1748.2647705078125,29.90976706586388,7.637594223022461,0.0,0.0,0.0,38.65767288208008,976.251220703125,1732.922607421875,38.257015058183214,570.0295243669299,41.11468505859375,0.0,40.66494369506836,0.0,0.0,,,,,,,1482.338623046875,1608.86865234375,60.069918796374324,198.89817557021718,94.51675415039062
2025-02-17 11:00:00,59.89442825317383,68.3150776754463,286.06938776593137,5.762450218200684,48.41569519042969,879.8995361328125,799.9086692116476,98.00868275585081,348.8668617646465,158.3953399658203,59.788795471191406,66.48887258144448,390.69236114054416,43.60466003417969,69.11275482177734,68.02736370090831,293.6333126786006,16.395341873168945,41.64041519165039,82.99560546875,359.2071936848958,28.302330017089844,63.86522070555413,20.9069881439209,71.42031656394973,30.300294876098633,59.12255859375,68.22094381566401,433.4122041238345,14.209318161010742,49.007760100457496,9.697670936584473,40.15481948852539,48.724235190219076,479.10632395061646,15.90087604522705,32.27842712402344,,,,,,,,98.24954223632812,96.49658203125,247.91941923253677,2818.896484375,1328.9525146484375,263.9302978515625,0.0,1746.2088623046875,32.344940217913546,9.085662841796875,0.0,0.0,0.0,29.80230140686035,976.2506713867188,1715.732421875,25.587637518574653,381.2557990267623,11.074621200561523,0.0,11.697670936584473,0.0,0.0,,,,,,,1477.93310546875,1575.8935546875,50.01080636620151,165.5913366347561,60.39533996582031
2025-02-17 12:00:00,60.10335159301758,73.30028131635953,306.9449280122555,7.253804683685303,86.98928833007812,788.0687255859375,716.426114169034,96.02002248251284,341.78812497146146,150.64047241210938,60.954708099365234,68.80830207914052,404.32145954109046,39.628665924072266,67.68383026123047,68.89361586709349,297.3724035287223,14.426980018615723,49.577537536621094,83.001708984375,359.23360986328123,29.651466369628906,70.77434458923818,41.781742095947266,72.56879543458163,31.080398559570312,62.27802276611328,72.31050461373016,459.3934565113353,24.439735412597656,50.233824721875344,10.662866592407227,41.11310577392578,48.7825347814587,479.679584931268,14.893255233764648,31.649860382080078,,,,,,,,50.50822067260742,96.49658203125,247.91941923253677,2346.72119140625,1247.0101318359375,241.58306884765625,0.0,1696.603271484375,45.99710772712324,23.166484832763672,0.0,0.0,0.0,34.09141540527344,976.250732421875,1652.9100341796875,26.793339412362645,399.2207572442034,14.719867706298828,0.0,14.371334075927734,0.0,0.0,50.30461883544922,974.3759765625,1.8064579063526875,1229.876136242857,28.31920623779297,,1364.658203125,1541.6170654296875,4.908523581136062,16.252666968650512,0.0
2025-02-17 13:00:00,88.54244232177734,70.17080764376495,293.8402570082657,6.868748664855957,82.77547454833984,935.3198852539062,850.2908047762784,96.9540574619071,345.112869707103,170.05902099609375,59.0985107421875,68.93801877222285,405.0836821376249,48.35346603393555,74.02488708496094,70.08862686610044,302.53054900483596,17.646535873413086,59.9111213684082,83.001708984375,359.23360986328123,30.652170181274414,59.23222359869384,43.407588958740234,72.53337419206606,31.64699363708496,63.21367263793945,73.48778835642659,466.8728186142685,25.351896286010742,50.17479593253435,10.646993637084961,41.15400314331055,98.70715769779532,970.5893440416232,42.64699172973633,24.98552131652832,,,,,,,,27.761659622192383,94.30260296260448,242.282639099425,1998.922119140625,1367.8778076171875,230.1180419921875,0.0,1408.99560546875,36.43261875700388,11.784696578979492,0.0,0.0,0.0,40.605018615722656,976.250732421875,1653.1932373046875,3.997313451523945,59.55997042770678,1.599315881729126,0.0,1.599315881729126,0.0,0.0,,,,,,,1417.0791015625,1524.8941650390625,30.026180503960454,99.42001989089127,18.787656784057617
2025-02-17 14:00:00,100.21034240722656,68.41066579923687,286.4696630343044,6.23674201965332,97.98574829101562,1002.9088134765625,911.7352849786931,98.01239027292348,348.88005885912537,170.71238708496094,60.103092193603516,68.0367790098129,399.787946519633,41.8568000793457,76.32643127441406,72.94634667610342,314.86561079273275,19.570396423339844,58.53097915649414,83.001708984375,359.23360986328123,30.85679817199707,74.63867803165284,23.84836196899414,72.41570217778825,31.71359634399414,55.7773323059082,70.44099730853864,447.5163519676332,18.716007232666016,49.590157934892396,10.947699546813965,41.24404525756836,98.81250073768064,971.6251841404201,34.570396423339844,18.33434295654297,,,,,,,,73.75813293457031,95.00911580987412,244.0978148402475,2361.317138671875,1333.0374755859375,254.0036163330078,0.0,1556.6778564453125,39.59182400219079,14.187599182128906,0.0,0.0,0.0,32.57864761352539,976.2507934570312,1701.929931640625,25.0,372.5,11.424174308776855,0.0,11.580316543579102,0.0,0.0,,,,,,,1395.1790771484375,1587.1890869140625,29.956059680491798,99.18784205318394,18.795841217041016
2025-02-17 15:00:00,84.41360473632812,76.37600473966519,319.824519847348,8.967674255371094,71.0305404663086,930.355712890625,845.777920809659,98.04659748491436,349.00182115978504,163.2676239013672,59.70254135131836,67.79437653626465,398.3635759285861,43.866188049316406,77.2742691040039,72.48070324006576,312.85570746541987,19.973237991333008,51.14005661010742,83.001708984375,359.23360986328123,29.0360050201416,22.46293832934516,2.0972726345062256,72.24249587477638,31.053525924682617,61.01352310180664,70.2765777454864,446.4717835222581,12.187338829040527,49.651419348463975,9.053525924682617,43.56513977050781,48.70722624795788,478.9390747004386,14.08028793334961,38.52949523925781,,,,,,,,77.47074127197266,95.99609375,246.63356266219722,2412.396484375,1355.31494140625,273.6253356933594,0.0,1505.4390869140625,39.51983331329273,14.593088150024414,0.0,0.0,0.0,38.182838439941406,976.2507934570312,1701.3485107421875,33.64539576291325,501.3163968674075,26.59855842590332,0.0,25.625322341918945,0.0,0.0,,,,,,,1430.6197509765625,1635.36083984375,29.999665889922113,99.33222705774209,19.026762008666992
2025-02-17 16:00:00,76.7594985961914,76.17733093476923,318.9925732893461,9.07537841796875,72.05805206298828,937.7202758789062,852.4729780717329,98.03848459785274,348.9729429280871,180.3404083251953,60.67396545410156,67.03750165768368,393.91613650120604,42.792335510253906,73.94330596923828,65.29508634984113,281.8397107204542,17.149965286254883,41.5853271484375,83.001708984375,359.23360986328123,29.585102081298828,43.42647742120498,30.840242385864258,72.34269927079,31.801916122436523,60.50271987915039,76.61037961858126,486.71084907548794,28.148971557617188,49.95998441101968,10.850156784057617,43.61198043823242,48.87242873669055,480.5635138891751,15.414896965026855,33.58098220825195,,,,,,,,71.94561767578125,95.99609375,246.63356266219722,2634.4140625,1380.8115234375,253.60633850097656,0.0,1499.69091796875,38.94315744702717,13.099897384643555,0.0,0.0,0.0,36.627838134765625,976.2508544921875,1744.171142578125,79.09552687099725,1178.523350377859,247.43612670898438,0.0,236.8510284423828,0.0,0.0,,,,,,,1377.888916015625,1620.8743896484375,30.01098109371138,99.36969295473322,19.31654167175293
2025-02-17 17:00:00,89.64143371582031,63.986364333627556,267.94290064706536,5.038105487823486,90.74510192871094,824.5879516601562,749.625410600142,98.03927484844172,348.97575586501506,174.91946411132812,60.05641174316406,66.81645443618811,392.6172505743335,47.24831771850586,79.36937713623047,82.37604251971857,355.5679499321132,28.644676208496094,42.763248443603516,82.000732421875,354.9013566080729,24.416107177734375,66.20963975954413,26.02016830444336,72.29393143628002,32.147804260253906,63.878387451171875,74.4230908821212,472.8148579135081,23.073808670043945,49.05932495544707,10.167787551879883,45.852752685546875,98.87754412641682,972.2647570090968,49.48991775512695,16.887081146240234,,,,,,,,94.72975158691406,96.49658203125,247.91941923253677,2717.999755859375,1323.4625244140625,268.51007080078125,0.0,1591.3095703125,39.20529747576486,14.542346000671387,0.0,0.0,0.0,37.43402099609375,976.2508544921875,1747.6610107421875,60.62671479331241,903.3380504203549,124.51008605957031,0.0,124.00672149658203,0.0,0.0,,,,,,,1471.8751220703125,1641.0687255859375,49.984003525636595,165.50258945155227,61.45783615112305
2025-02-17 18:00:00,73.14566802978516,81.0360136267796,339.33830706213956,11.506417274475098,68.14372253417969,958.0404052734375,870.9458229758523,97.99710815775242,348.8256613974828,178.7176055908203,62.02770233154297,66.66570238294743,391.73142301641786,44.127098083496094,74.0253677368164,64.59353323370229,278.8115268499526,15.036157608032227,61.1065788269043,82.000732421875,354.9013566080729,28.28239631652832,44.44562648530362,16.930316925048828,71.89782281213543,31.418066024780273,63.458717346191406,66.33570768120576,421.4351732792122,10.847187995910645,49.38576071486198,10.963842391967773,44.92648696899414,48.79259163292187,479.7784741414572,14.853326797485352,25.981277465820312,,,,,,,,90.28536987304688,96.49658203125,247.91941923253677,2404.78173828125,1411.9091796875,266.28240966796875,0.0,1619.24755859375,32.40736609341926,8.73398494720459,0.0,0.0,0.0,25.873851776123047,976.2509155273438,1690.9560546875,37.94077751422182,565.3175849619051,31.858802795410156,0.0,30.15281105041504,0.0,0.0,,,,,,,1474.447021484375,1627.7906494140625,49.99071694811246,165.52481833930568,60.141197204589844
2025-02-17 19:00:00,97.71481323242188,63.04267665558918,263.9912084952797,5.035786151885986,100.98282623291016,943.7984008789062,857.998546253551,98.02575343850313,348.9276257226718,182.58877563476562,61.171905517578125,68.08029696935489,400.04366050161775,45.384735107421875,71.52379608154297,71.27534187186437,307.65288565571535,18.83040428161621,36.32737731933594,82.99560546875,359.2071936848958,27.16822052001953,36.58667538538646,5.8783674240112305,71.62246382927769,30.84579849243164,63.38909912109375,73.49771119377618,466.93585906147297,16.83177947998047,49.66400509295683,10.084110260009766,46.463111877441406,48.74985927775485,479.3582860868291,14.943469047546387,29.287349700927734,,,,,,,,68.42745971679688,96.49658203125,247.91941923253677,2768.853271484375,1273.7373046875,292.9065856933594,0.0,1699.4765625,33.166502361392055,9.355178833007812,0.0,0.0,0.0,28.447982788085938,976.2509155273438,1672.931884765625,25.083852253659995,373.74939857953393,10.067594528198242,0.0,11.915889739990234,0.0,0.0,,,,,,,1525.3187255859375,1577.9744873046875,55.044276271933136,182.25771476706748,74.23052978515625
2025-02-17 20:00:00,81.6840591430664,70.66094692128738,295.89271523289085,7.212515354156494,65.62569427490234,981.4891357421875,892.2628506747159,97.99667394439592,348.8241157930857,177.99766540527344,60.51405715942383,68.76134465681761,404.04553508203253,46.99842834472656,71.2551498413086,62.35006995402368,269.1278419495478,12.011672019958496,47.017513275146484,82.99560546875,359.2071936848958,30.002342224121094,55.25259013092042,28.960668563842773,71.5828402879445,29.31777000427246,64.65898132324219,75.31664158635115,478.4916451075279,30.97189712524414,49.72145465912293,10.751993179321289,46.132999420166016,74.17870392023224,729.4005952458308,37.962528228759766,32.27897262573242,,,,,,,,75.52081298828125,96.49658203125,247.91941923253677,2262.5732421875,1292.7945556640625,278.95550537109375,0.0,1688.3240966796875,35.71135545853916,11.858043670654297,0.0,0.0,0.0,36.79402160644531,976.250732421875,1625.9224853515625,32.71139887894161,487.39984329623,20.01405143737793,0.0,22.011709213256836,0.0,0.0,,,,,,,1429.8287353515625,1534.4658203125,29.99297720285117,99.31008007166275,17.24800682067871
2025-02-17 21:00:00,82.609619140625,76.74546422372728,321.37163143685797,10.256150245666504,85.34590148925781,837.9635009765625,761.785000887784,97.92322102622929,348.56265641696,181.2994384765625,59.937713623046875,65.93910915249226,387.4619202594334,41.391170501708984,74.40925598144531,62.72046245165037,270.72660412630364,13.233522415161133,47.956932067871094,82.99560546875,359.2071936848958,28.850284576416016,52.979981171151,22.012216567993164,71.63151763274755,30.34162139892578,69.66283416748047,70.96247574329134,450.829339228846,23.101703643798828,49.83942633452016,10.616761207580566,47.55829620361328,98.77967746174559,971.3024322488437,41.78437423706055,16.45089340209961,,,,,,,,79.44828796386719,96.49658203125,247.91941923253677,2438.1240234375,1352.75732421875,256.8804016113281,0.0,1662.3824462890625,34.83027543028396,10.616761207580566,0.0,0.0,0.0,36.102783203125,976.25048828125,1583.9683837890625,66.41513805939347,989.5855570849628,140.88607788085938,0.0,147.4369354248047,0.0,0.0,,,,,,,1442.4891357421875,1608.765625,30.00208754661187,99.34024543211486,18.874347686767578
2025-02-17 22:00:00,84.75603485107422,74.9188272908825,313.7225892805705,9.41080379486084,93.81381225585938,1005.1824951171875,913.8022682883523,98.860738862545,351.899798557913,184.07415771484375,61.5566291809082,68.5658101676002,402.89656340736343,49.53707504272461,78.48245239257812,73.62652877420963,317.80154880099843,22.46292495727539,48.60542678833008,82.99560546875,359.2071936848958,30.1212100982666,49.29030451017349,16.87710189819336,71.18462092000013,30.556137084960938,61.38032150268555,68.90814137777703,437.7780160491093,17.746824264526367,48.996830067052336,10.820975303649902,45.908729553222656,48.802741604642875,479.87827900489873,16.443862915039062,22.910701751708984,,,,,,,,70.45719909667969,96.49658203125,247.91941923253677,2484.378173828125,1386.569091796875,274.3580627441406,0.0,1708.79296875,34.716874394308824,11.028365135192871,0.0,0.0,0.0,31.626401901245117,976.2503051757812,1631.5494384765625,79.12041055459376,1178.894117263447,192.3146209716797,0.0,220.3146209716797,0.0,0.0,,,,,,,1446.239501953125,1598.5350341796875,29.975755789137885,99.25305805736767,18.33547019958496
