Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-17 23:00:00,87.28968048095703,78.26642607632392,327.74065919460645,10.774754524230957,80.94015502929688,1050.81884765625,955.2898615056818,99.03783123465209,352.53016781053685,177.70050048828125,57.63425064086914,69.04792722422835,405.7295103936347,50.502540588378906,71.87983703613281,60.834758964043814,262.5871535923987,12.398508071899414,59.20881271362305,82.99560546875,359.2071936848958,29.29949188232422,42.060997676340016,18.974611282348633,71.28357281823847,31.47083282470703,62.2288818359375,69.51872481719799,441.65709334531334,17.903554916381836,47.39086895084641,9.529166221618652,45.87833023071289,48.83535171432287,480.1989348286672,14.502538681030273,35.688255310058594,,,,,,,,57.778038024902344,96.49658203125,247.91941923253677,2274.303955078125,1290.8050537109375,280.7055969238281,0.0,1722.9415283203125,35.08592028311873,11.700508117675781,0.0,0.0,0.0,24.09676742553711,976.2501220703125,1707.3253173828125,30.720792141041354,457.73980290151616,18.705585479736328,0.0,20.40609359741211,0.0,0.0,,,,,,,1721.1171875,1563.423828125,74.98104929078013,248.27058542947196,155.7969512939453
2025-02-18 00:00:00,83.10601806640625,75.56933069450585,316.44657228324326,8.710448265075684,53.23464584350586,838.7509765625,762.5008877840909,99.06299911581408,352.6197541560663,180.7530059814453,58.18939208984375,67.09761995686372,394.26939501413443,47.97259521484375,75.16038513183594,61.88712565207152,267.1295891646015,13.945111274719238,66.01506805419922,82.99560546875,359.2071936848958,32.917667388916016,74.42346520908505,52.51801681518555,71.3247371823283,31.68145179748535,64.85969543457031,67.78387915301984,430.6355031844119,18.041105270385742,48.1149253256749,9.756524085998535,47.203102111816406,98.82639437939163,971.7618005815084,54.082332611083984,14.467899322509766,,,,,,,,80.4672622680664,96.49658203125,247.91941923253677,2403.260009765625,1361.87939453125,265.2744445800781,0.0,1647.9847412109375,35.203068056453176,11.15922737121582,0.0,0.0,0.0,23.714893341064453,976.2499389648438,1724.25439453125,49.72507841636684,740.9036684038659,68.83876037597656,0.0,70.7015380859375,0.0,0.0,,,,,,,1621.089599609375,1617.7958984375,74.92693242807961,248.0913984840858,166.97259521484375
2025-02-18 01:00:00,82.24781036376953,77.75003821003695,325.5782850045297,10.307832717895508,56.09523391723633,733.5629272460938,666.8753884055398,99.03737843746977,352.52855605607215,168.8262481689453,61.2287483215332,68.44282739110659,402.17390968407983,50.06561279296875,75.06999206542969,64.52237348677836,278.5043729183301,13.27131462097168,51.67692947387695,82.99560546875,359.2071936848958,28.652490615844727,65.31451304514083,27.06196403503418,70.77938126396135,31.135658264160156,64.74236297607422,68.31001940423612,433.9781072764056,18.82624626159668,48.05554048402475,10.58687686920166,45.9898567199707,48.696711030024154,478.835678364096,14.652491569519043,37.181636810302734,,,,,,,,77.09183502197266,96.49658203125,247.91941923253677,2480.1669921875,1416.496826171875,281.9768981933594,0.0,1678.128662109375,34.747692655570624,11.58855152130127,0.0,0.0,0.0,23.485660552978516,976.2496948242188,1742.294189453125,43.530585729338924,648.6057273671499,49.567440032958984,0.0,48.914947509765625,0.0,0.0,,,,,,,1641.673828125,1578.9617919921875,74.91805249124285,248.06199602655963,162.86434936523438
2025-02-18 02:00:00,84.70419311523438,82.85120416573025,346.9394174439954,13.034659385681152,61.44984436035156,1027.899658203125,934.4542347301135,99.06087149046922,352.61218076607474,179.70675659179688,58.291053771972656,67.04840429119474,393.98020098994994,46.695037841796875,79.12576293945312,70.31066910784217,303.48897213708995,18.293027877807617,56.649070739746094,82.99560546875,359.2071936848958,28.706972122192383,63.419277665874716,19.05120086669922,70.29240445516837,32.413944244384766,64.75167083740234,69.30738849663642,440.3144596116976,19.293027877807617,46.43832408025366,8.146624565124512,45.46759796142578,94.28467414487734,927.1029798226949,46.260337829589844,27.774524688720703,,,,,,,,97.27458953857422,96.49658203125,247.91941923253677,2667.84228515625,1306.62646484375,276.22332763671875,0.0,1718.27392578125,34.87475028279888,10.23167896270752,0.0,0.0,0.0,37.22536849975586,976.24951171875,1734.8402099609375,51.32854979665497,764.795391970159,76.13509368896484,0.0,78.72115325927734,0.0,0.0,48.49332809448242,974.3912353515625,0.3027206000535595,206.09881948851927,3.8732962608337402,,1660.630859375,1559.3826904296875,75.00022313075712,248.33407214406242,160.2418212890625
2025-02-18 03:00:00,82.86168670654297,82.08274196929068,343.72148199640475,12.47891902923584,86.4072265625,1027.2154541015625,933.8322310014204,99.0390187582501,352.5343948608273,185.09619140625,60.47380447387695,66.22195735173763,389.123952213309,42.54360580444336,71.8846206665039,62.825132040179646,271.1783999382314,12.731588363647461,41.38888931274414,82.99560546875,359.2071936848958,27.54360580444336,53.675894234170386,12.181201934814453,55.25385317284416,15.651126861572266,65.21515655517578,68.3336061399245,434.127955380683,18.181201934814453,46.20836199929949,8.26059627532959,45.280399322509766,98.79048434480076,971.4086965338286,52.637596130371094,18.831438064575195,,,,,,,,95.62793731689453,96.49658203125,247.91941923253677,2444.703125,1324.66357421875,268.3691711425781,0.0,1717.0611572265625,38.88578198171378,14.76356315612793,0.0,0.0,0.0,30.422687530517578,976.2492065429688,1711.771728515625,67.93606115733132,1012.2473112442368,142.04747009277344,0.0,142.86627197265625,0.0,0.0,48.48616027832031,974.391357421875,0.2996845135512409,204.0317852533791,2.063288450241089,,1624.2618408203125,1564.1845703125,74.98289498534008,248.27669672923713,158.04661560058594
2025-02-18 04:00:00,82.50312042236328,82.79749558542849,346.7145127639818,13.046278953552246,81.06462097167969,853.314208984375,775.7401899857954,98.61292184516134,351.01768135446196,191.6761016845703,60.995140075683594,64.4994256228706,379.00225873044525,37.20367431640625,70.32085418701172,59.16943409303468,255.39894531917489,5.898161888122559,37.847537994384766,82.99560546875,359.2071936848958,28.101837158203125,53.88774761709416,12.740509986877441,54.74097133940743,15.701611518859863,65.05789184570312,68.09857205306812,432.6347681579453,18.203676223754883,46.25716291999188,7.068465232849121,45.36738967895508,98.68593931701297,970.3807033030436,54.0650749206543,20.25101661682129,,,,,,,,95.55938720703125,96.49658203125,247.91941923253677,2405.952880859375,1420.437255859375,261.6477966308594,0.0,1686.9139404296875,38.28396065576324,13.899622917175293,0.0,0.0,0.0,34.58871841430664,976.2467041015625,1700.0938720703125,23.44713682952217,349.36233875988034,5.898161888122559,0.0,7.811482906341553,0.0,0.0,51.976688385009766,974.3915405273438,0.628843531186107,428.13045890341806,2.64778995513916,,1627.143310546875,1534.6126708984375,74.86848634969792,247.8978770245553,153.71286010742188
2025-02-18 05:00:00,80.9299087524414,75.61109537886156,316.6214618989828,9.647955894470215,68.028076171875,857.61083984375,779.6462180397726,98.9910547994951,352.3636647244949,190.07391357421875,62.21184158325195,66.62869041679382,391.513938618118,40.31522750854492,74.45641326904297,59.04976156712268,254.88239082832834,11.303486824035645,45.68888854980469,82.99560546875,359.2071936848958,29.926090240478516,54.21984636992634,13.721718788146973,54.931584178386196,15.462615966796875,64.93821716308594,69.15136266172767,439.3232170808,19.463045120239258,46.076513194189715,8.934128761291504,45.28427505493164,79.68991841657642,783.5924713735623,58.945682525634766,24.960126876831055,,,,,,,,58.79644775390625,96.002197265625,246.6492438398843,2235.31396484375,1423.2738037109375,284.3152160644531,0.0,1651.2496337890625,38.25018896836227,13.848257064819336,0.0,0.0,0.0,33.678951263427734,976.2442626953125,1715.0364990234375,78.83892068582122,1174.6999182187362,228.6455841064453,0.0,226.03472900390625,0.0,0.0,48.63014602661133,974.3916625976562,0.29993293563059353,204.20091644986985,8.736334800720215,,1612.435302734375,1550.6392822265625,80.09871477515316,265.21574447772934,185.53695678710938
2025-02-18 06:00:00,81.8246078491211,74.30055523025246,311.13357502668214,8.961312294006348,79.29252624511719,913.6654663085938,830.6049693714488,98.98373347840145,352.3376041118829,185.0721893310547,58.90335464477539,66.32617993129112,389.73636996245995,45.657039642333984,72.2051010131836,61.58640020744961,265.8315378554355,11.6570405960083,45.620304107666016,82.99560546875,359.2071936848958,29.328519821166992,53.05872423050065,13.833707809448242,54.57086394755628,15.558382034301758,65.19268798828125,67.70586535202683,430.1398763057832,18.539817810058594,46.057840294482325,7.779191017150879,45.390541076660156,48.82795241952487,480.1261774233091,7.938093662261963,23.846595764160156,,,,,,,,66.00879669189453,96.49658203125,247.91941923253677,2522.676025390625,1356.3924560546875,289.3573913574219,0.0,1627.719970703125,38.92831078613102,14.328519821166992,0.0,0.0,0.0,26.844572067260742,976.2417602539062,1703.0235595703125,28.258948073212935,421.05832629087274,14.314081192016602,0.0,15.299641609191895,0.0,0.0,50.46966552734375,974.391845703125,2.1092702400735854,1436.0374100227014,77.89164733886719,,1703.6787109375,1554.528076171875,80.1532008178863,265.3961538192235,182.64260864257812
2025-02-18 07:00:00,86.98768615722656,72.75261186997685,304.651562205528,7.786457538604736,52.611793518066406,836.2749633789062,760.2499667080965,98.84731388183145,351.85201166027196,176.71629333496094,58.87449645996094,65.78921196604732,386.581115946971,40.7386589050293,79.75446319580078,68.74546413035677,296.73292137227196,19.68343162536621,54.2179069519043,82.99560546875,359.2071936848958,32.803619384765625,54.26503083022316,12.894476890563965,54.71047887713334,15.858149528503418,64.97491455078125,68.35013897756468,434.23298960040023,20.398794174194336,46.14383590110418,7.312236785888672,45.42946243286133,48.749049388585426,479.35032243134515,15.21104621887207,24.716123580932617,,,,,,,,81.65667724609375,96.49658203125,247.91941923253677,2594.820068359375,1344.4927978515625,271.9468994140625,0.0,1658.1636962890625,19.97171440822873,2.585711717605591,0.0,0.0,0.0,,,,,,,,,,,50.51510238647461,974.3919677734375,1.6647525571218496,1133.4000286158346,32.60816192626953,,1697.922119140625,1623.4737548828125,80.01900202486328,264.9518067045473,204.3668670654297
2025-02-18 08:00:00,68.83222198486328,65.61794019997134,274.77512458738,4.5294013023376465,62.32980728149414,666.0157470703125,605.4688609730113,99.01763825668526,352.4582898844707,148.91355895996094,64.23522186279297,72.35376876850746,425.1548215524129,59.82371520996094,76.9351577758789,78.42175884718968,338.49967988800955,24.656469345092773,63.50226593017578,82.99560546875,359.2071936848958,33.42768096923828,54.614215621678454,13.442745208740234,54.58419126792734,13.175288200378418,67.89279174804688,72.79011999820287,462.4404850232494,25.67176628112793,46.42655383210634,8.630241394042969,45.46501159667969,98.76618777664532,971.1697879207303,45.70235824584961,23.4135684967041,,,,,,,,28.483623504638672,94.000244140625,241.50581755852616,1437.6702880859375,1783.3387451171875,151.8474578857422,0.0,987.5068359375,0.07570132815436827,0.44546639919281006,0.0,0.0,0.0,,,,,,,,,,,26.681852340698242,974.3921508789062,0.9100946714554364,619.6123996073313,0.25699225068092346,,1365.6826171875,1676.7012939453125,0.0,0.0,0.0
2025-02-18 09:00:00,69.94766998291016,69.23170237732639,289.90775370505423,5.761957168579102,55.77030563354492,581.7825927734375,528.8932661576704,94.9163205730166,337.85944221945687,116.3819351196289,59.305755615234375,91.62459891880366,538.3913051961251,101.10881805419922,73.37606048583984,74.43208672205218,321.27865912706596,21.12731170654297,63.3696174621582,83.99658203125,363.53944694010414,34.12516403198242,57.26573738163038,15.95827865600586,57.550615693889384,16.254623413085938,64.8292236328125,67.63631756474054,429.6980345766342,18.254623413085938,47.45270679178824,8.127311706542969,41.986534118652344,48.72521677242471,479.11597586696485,13.563655853271484,19.022756576538086,,,,,,,,27.785327911376953,,,,,,0.0,987.5046997070312,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,26.335065841674805,974.3922729492188,1.8279419892301343,1244.502970749831,11.431139945983887,,-26.886470794677734,1000.9515380859375,0.38623492379150604,1.2788667476652087,55.678810119628906
2025-02-18 10:00:00,70.195068359375,68.27149677292455,285.8868927366215,5.517797470092773,68.47652435302734,328.13299560546875,298.3027232776988,88.05672118559151,313.44235136624036,78.6014633178711,65.54900360107422,60.54772223883154,355.78182701465516,23.992692947387695,74.64075469970703,56.40740661425867,243.47692990978612,4.6992692947387695,23.08303451538086,80.09866782488072,346.6691703105591,13.704054832458496,59.674917270698934,16.074283599853516,59.9046690190156,17.643075942993164,63.63347625732422,76.16610940831386,483.8883708116451,29.60146141052246,44.95217807383351,7.901351451873779,41.81962966918945,98.6962309938828,970.4819015558872,45.608768463134766,13.722244262695312,,,,,,,,28.838058471679688,,,,,,0.0,1369.052001953125,74.93529381513179,72.70405578613281,0.0,0.0,0.0,,,,,,,,,,,,,,,,,940.8902587890625,1560.0450439453125,74.80454377676732,247.68615606085177,117.09780883789062
2025-02-18 11:00:00,66.93656158447266,76.78745635293048,321.54747347789635,8.915608406066895,62.33710479736328,733.081298828125,666.4375443892045,94.9649874664712,338.0326744873941,127.76348114013672,79.42915344238281,99.48171344904134,584.5601528301414,154.43450927734375,76.11420440673828,64.07667047134512,276.58054042251405,12.983176231384277,86.98804473876953,82.07437608908276,355.2200883635792,33.169334411621094,57.8453789979872,15.502803802490234,58.34571112363878,17.789804458618164,60.2836799621582,74.88120711185309,475.7253008620767,23.127521514892578,47.92520841482456,9.30029296875,40.29740524291992,98.79110017892543,971.414752042396,50.015411376953125,30.4472599029541,,,,,,,,92.22283172607422,94.87252248161194,243.74687869410678,1998.776123046875,1217.1214599609375,204.74037170410156,0.0,1605.3946533203125,34.95155224242153,10.748598098754883,0.0,0.0,0.0,,,,,,,,,,,50.98823165893555,974.3864135742188,1.6045360207539574,1092.403290842078,15.724957466125488,,1484.57763671875,1459.6646728515625,9.971561269958663,33.01694731608535,1.0
2025-02-18 12:00:00,95.02543640136719,73.28572767372408,306.8839846337196,7.703746318817139,77.06324768066406,842.0464477539062,765.4967706853693,96.9935596901296,345.2534798857647,157.6630859375,64.00700378417969,65.45896305037296,384.6405547128957,40.775394439697266,75.808349609375,70.32684478749314,303.5587928407354,18.84905433654785,52.237632751464844,82.000732421875,354.9013566080729,25.924528121948242,57.612218209987454,16.74374771118164,58.1167577494189,17.887697219848633,65.2074966430664,67.09116020069392,426.23461349902186,13.68454647064209,47.7082726685795,8.898324012756348,34.63718795776367,98.76347097313128,971.1430735405163,58.3261833190918,21.37854766845703,,,,,,,,65.01403045654297,95.99609375,246.63356266219722,2401.419921875,1197.3367919921875,251.44921875,0.0,1437.946044921875,37.76013704858509,12.701748847961426,0.0,0.0,0.0,,,,,,,,,,,51.80318832397461,974.3828125,2.1339380481377916,1452.8317944170992,98.97988891601562,,1403.6849365234375,1555.6021728515625,5.018686086506353,16.617427264209923,0.0
2025-02-18 13:00:00,79.35574340820312,72.60131934667636,304.01802476420727,7.160546779632568,76.17622375488281,873.35595703125,793.9599609374999,97.14327998486831,345.7864168450144,155.62307739257812,64.22562408447266,62.77518888804524,368.8705465365137,30.4521484375,75.39253997802734,66.92356612888216,288.86888083870696,16.432571411132812,50.8508186340332,82.000732421875,354.9013566080729,23.669313430786133,57.3499680842348,15.509570121765137,57.769330300046725,16.729488372802734,67.3459701538086,70.52908333302285,448.07596835358305,15.188464164733887,47.82125034829574,9.270511627197266,38.689971923828125,0.0,0.0,0.0,15.59008502960205,,,,,,,,58.720130920410156,95.99609375,246.63356266219722,2232.049560546875,1340.063232421875,267.3769226074219,0.0,1489.591064453125,37.91258973821494,12.509570121765137,0.0,0.0,0.0,30.620840072631836,1801.653564453125,976.3275146484375,28.426862918967206,423.56025749261136,16.835905075073242,54.99267578125,16.106416702270508,54.99267578125,81.8181381225586,50.49352264404297,974.3792114257812,1.1641831679720047,792.6014170987484,4.090683937072754,,1439.193603515625,1565.4295654296875,29.9588110898555,99.19695227529932,18.789262771606445
2025-02-18 14:00:00,94.51282501220703,83.37042217959548,349.11364287705607,13.634760856628418,87.65889739990234,986.8692626953125,897.1538751775568,96.9391521120666,345.0598133607045,151.27294921875,68.209716796875,72.13311271189308,423.8582341324196,58.32212829589844,86.18766021728516,98.94978163480387,427.1068374484674,50.80983352661133,51.678470611572266,82.000732421875,354.9013566080729,28.404916763305664,57.78894197910503,17.400039672851562,57.946830316183,16.773244857788086,65.06782531738281,72.71435998660475,461.95917661889905,15.892623901367188,48.06739662685999,8.472145080566406,43.990535736083984,0.0,0.0,0.0,16.88606071472168,,,,,,,,60.63661193847656,95.99609375,246.63356266219722,2524.21044921875,1468.9267578125,250.9754180908203,0.0,1522.671875,37.34574613794316,12.35543441772461,0.0,0.0,0.0,33.11344909667969,1678.928466796875,976.3255615234375,73.38109525412449,1093.3783192864548,166.0647430419922,50.0,170.68441772460938,50.0,72.70246124267578,,,,,,,1437.300537109375,1582.5743408203125,39.92785327757024,132.20555863017702,37.14968490600586
2025-02-18 15:00:00,69.99958038330078,72.46791204162699,303.459381674313,6.852491855621338,66.05706787109375,958.0618286132812,870.9652987393465,96.97750787332738,345.1963426322485,149.27830505371094,64.81777954101562,67.28083129737462,395.34595517274215,44.74433898925781,73.32035827636719,64.48289444886144,278.3339655990655,13.524155616760254,48.12895965576172,82.000732421875,354.9013566080729,26.233020782470703,56.885700518501146,14.255660057067871,57.45385841203806,16.044048309326172,66.22222900390625,74.06410555813511,470.5342002178695,26.420764923095703,47.968459592151916,8.779997825622559,49.258087158203125,0.0,0.0,0.0,17.61764907836914,,,,,,,,74.5699462890625,95.99609375,246.63356266219722,2345.8720703125,1301.790771484375,252.05210876464844,0.0,1550.79345703125,36.617954902882175,12.440003395080566,0.0,0.0,0.0,21.31894874572754,1665.103271484375,976.3240356445312,31.984818751383116,476.57379939560843,19.710918426513672,50.0,21.329404830932617,50.0,61.61848449707031,,,,,,,1409.3687744140625,1527.0413818359375,29.98111142317453,99.27079115673342,18.131038665771484
2025-02-18 16:00:00,70.41153717041016,76.04456036931087,318.4365965464893,8.866573333740234,76.12227630615234,831.459228515625,755.8720259232954,97.06765037726083,345.51720943276666,160.0056610107422,65.27944946289062,66.56480889895262,391.13856722032443,43.00565719604492,70.10256958007812,64.98215122071691,280.48895752910244,13.997170448303223,61.57882308959961,82.000732421875,354.9013566080729,26.998098373413086,56.88402892234187,15.997170448303223,57.761893915621975,17.001432418823242,63.369781494140625,72.13975179475464,458.30865246886253,15.008488655090332,48.03827739729518,9.002829551696777,45.76835250854492,48.76599507724097,479.51694970762514,13.005659103393555,82.02901458740234,,,,,,,,60.052494049072266,95.99609375,246.63356266219722,2631.753662109375,1260.236083984375,273.9830322265625,0.0,1563.9722900390625,37.99531733306321,13.571263313293457,0.0,0.0,0.0,35.718223571777344,1756.2454833984375,976.3234252929688,33.045465186334205,492.37743127637964,22.0481014251709,50.0,23.042442321777344,50.0,62.992191314697266,,,,,,,1436.30712890625,1565.1136474609375,29.96387914695485,99.21373317547271,18.670581817626953
2025-02-18 17:00:00,64.92628479003906,74.1471742561086,310.49129219745475,7.635045528411865,84.87516021728516,952.0411987304688,865.4919988458806,96.96388642460126,345.1478563967829,152.6157684326172,67.88650512695312,66.3497211080319,389.8746992432522,42.09161376953125,74.02139282226562,70.4724049966673,304.1870889276147,18.64630699157715,60.37912368774414,82.000732421875,354.9013566080729,27.35369300842285,57.17489598478757,14.517784118652344,57.574846551550806,17.217201232910156,61.610897064208984,71.44571388953378,453.8993833878007,21.5546932220459,48.230642108687384,9.657423973083496,45.0326042175293,98.80044581208743,971.5066478296106,43.8906135559082,40.783836364746094,,,,,,,,56.471099853515625,95.99609375,246.63356266219722,2443.623046875,1258.833984375,265.8167724609375,0.0,1558.3631591796875,32.86601844115793,8.657423973083496,0.0,0.0,0.0,37.187313079833984,1693.835693359375,976.32275390625,77.65791348887439,1157.1029109842284,198.78622436523438,50.0,194.95669555664062,50.0,78.45510864257812,,,,,,,1433.950927734375,1578.9622802734375,34.94467188709202,115.70569135948246,27.195419311523438
2025-02-18 18:00:00,90.95883178710938,73.70516502414317,308.6403785385995,7.844239234924316,96.4295654296875,833.3927001953125,757.629727450284,97.06738488141904,345.51626438689385,152.23361206054688,61.67670822143555,65.39325817616484,384.2544691703658,35.05840301513672,70.73812103271484,67.7253145437701,292.32954769672926,15.01460075378418,54.668861389160156,82.000732421875,354.9013566080729,27.02920150756836,57.674239920720794,15.756595611572266,57.54873885617845,17.02920150756836,60.63494873046875,70.77261421625653,449.62313629015875,14.116808891296387,48.21979121510939,9.506905555725098,42.08775329589844,48.79026260262772,479.7555727426309,14.401172637939453,30.544147491455078,,,,,,,,59.15232467651367,95.99609375,246.63356266219722,2797.427001953125,1247.6387939453125,274.86859130859375,0.0,1561.5711669921875,39.829760613093384,15.98539924621582,0.0,0.0,0.0,38.213321685791016,1719.971923828125,976.3221435546875,79.9577416103804,1191.3703499946678,212.7955780029297,50.0,214.67877197265625,50.0,79.97129821777344,,,,,,,1434.2677001953125,1596.2384033203125,34.98760945206155,115.84786240793711,28.013811111450195
2025-02-18 19:00:00,93.619873046875,80.00873093475553,335.0365607892888,8.859919548034668,81.30050659179688,886.865478515625,806.2413441051136,96.91769646201507,344.98344088950984,161.74783325195312,62.31977844238281,64.75160233327048,380.4840632878936,35.85346221923828,74.76034545898438,62.26742672970471,268.77112073609743,12.770691871643066,67.67446899414062,82.000732421875,354.9013566080729,28.458616256713867,57.19212273552813,16.229307174682617,57.5813376347144,15.094391822814941,61.92841720581055,73.39109527634756,466.25852103032105,15.770691871643066,48.58085552114759,10.770691871643066,43.466400146484375,48.696800213992525,478.8365553117397,12.917230606079102,18.064382553100586,,,,,,,,58.860511779785156,95.99609375,246.63356266219722,2607.757568359375,1362.31005859375,284.77069091796875,0.0,1559.938232421875,38.457978708116656,13.229308128356934,0.0,0.0,0.0,35.24087142944336,1756.37548828125,976.321533203125,34.8315483398881,518.9900702643328,25.70692253112793,50.0,26.70692253112793,50.0,62.566246032714844,51.89393615722656,974.3619995117188,0.3015637441008648,205.3112066001778,0.8815569877624512,,1471.1705322265625,1622.0845947265625,45.0407598559741,149.13496041200312,49.5220832824707
2025-02-18 20:00:00,79.89788055419922,86.78597446186383,363.4162680590548,13.652307510375977,85.68050384521484,897.873046875,816.2482244318181,97.89112192585674,348.4483980461957,180.71961975097656,61.70855712890625,66.11058564892305,388.46952581310836,41.69718933105469,75.91500091552734,62.249120703324046,268.6921046038279,12.31749439239502,56.95467758178711,82.000732421875,354.9013566080729,29.15874671936035,56.40615527905617,15.893301010131836,57.18999672993077,15.213397979736328,64.03832244873047,73.26493735506696,465.45703134589735,18.22245979309082,48.275028750016766,9.68250560760498,43.89915084838867,48.70124010374481,478.8802128314454,15.841253280639648,32.593902587890625,,,,,,,,72.53388214111328,95.99609375,246.63356266219722,2759.04931640625,1277.237060546875,288.84124755859375,0.0,1585.0323486328125,39.11055039027228,14.841253280639648,0.0,0.0,0.0,39.76213455200195,1752.9798583984375,976.3209228515625,71.99810304095419,1072.7717353102173,169.7947998046875,50.0,161.84231567382812,50.0,78.32009887695312,,,,,,,1574.1025390625,1559.576904296875,59.96001740441431,198.53427985017183,92.47624206542969
2025-02-18 21:00:00,90.8582992553711,70.25671959407241,294.20001330017817,7.490261554718018,102.19036102294922,1041.904052734375,947.1855024857954,99.00660003707623,352.4189987836601,175.63705444335938,64.17647552490234,62.274582015330836,365.9289523492398,31.09481430053711,84.27503967285156,75.46541320248122,325.7389095471899,21.681468963623047,49.03516387939453,82.000732421875,354.9013566080729,26.21235466003418,56.85604200502098,14.946911811828613,57.05993557224412,16.893823623657227,63.446449279785156,66.79950347676181,424.38169888809955,11.159265518188477,48.48112634441485,8.636601448059082,44.575775146484375,48.77747438105285,479.629825918598,13.946236610412598,32.283546447753906,,,,,,,,68.48735809326172,95.99609375,246.63356266219722,2813.068359375,1270.16943359375,264.74322509765625,0.0,1563.8861083984375,38.90586482663978,13.521647453308105,0.0,0.0,0.0,40.16104507446289,1750.1683349609375,976.3203125,58.77816754708921,875.7946964516292,101.34557342529297,50.0,99.34557342529297,50.0,68.78764343261719,,,,,,,1540.760009765625,1558.53759765625,55.00809843439548,182.13792592722058,76.05308532714844
2025-02-18 22:00:00,82.22977447509766,77.35176767873287,323.9105271546939,9.122611999511719,64.19014739990234,1092.662353515625,993.3294122869318,99.07786189126679,352.6726589567789,185.0882110595703,60.84444808959961,63.58127600547911,373.6071598519139,40.13321304321289,74.95311737060547,60.494961143316004,261.1204502790092,7.422142028808594,43.461124420166016,82.000732421875,354.9013566080729,26.422142028808594,55.948599319019735,14.288928985595703,56.61744576448684,16.303611755371094,61.882484436035156,66.0211400213816,419.436703965172,16.13321304321289,47.86844990173027,8.52595329284668,41.6941032409668,98.83047695512501,971.8019446257246,34.223228454589844,24.99700355529785,,,,,,,,64.75567626953125,95.99609375,246.63356266219722,2967.16552734375,1339.1500244140625,284.37713623046875,0.0,1523.1407470703125,38.30403793059215,12.505184173583984,0.0,0.0,0.0,34.69043731689453,1759.4522705078125,976.3197021484375,33.88835726974565,504.9365233192101,23.889291763305664,50.0,26.045007705688477,50.0,62.568382263183594,,,,,,,1522.859130859375,1595.0208740234375,54.97342546552103,182.02311987472518,76.86679077148438
2025-02-18 23:00:00,78.08097839355469,71.91954000500928,301.1630737709764,7.925300121307373,74.23160552978516,945.6979370117188,859.7253972833806,95.99404359410781,341.6956518046444,154.16725158691406,61.50933074951172,61.35670031227423,360.5354277504339,28.749874114990234,68.71377563476562,61.030215831978886,263.43082361715364,10.250125885009766,17.975317001342773,82.000732421875,354.9013566080729,20.166582107543945,55.74712846738019,14.488372802734375,56.60268094969291,15.808991432189941,61.078582763671875,69.15402324151047,439.3401199215321,19.08354377746582,47.31311611211461,8.382074356079102,41.160884857177734,98.74835236768426,970.9944120078992,42.33316421508789,22.61661720275879,,,,,,,,61.880645751953125,96.49658203125,247.91941923253677,2436.422119140625,1360.3050537109375,289.9994812011719,0.0,1636.310302734375,23.04176975229405,3.319826126098633,0.0,0.0,0.0,38.30918884277344,976.306640625,976.319580078125,79.93700624121338,1191.0613929940794,112.00100708007812,50.0,139.2501220703125,50.0,47.83341598510742,73.59846496582031,974.3583984375,1.2204657919524102,830.919861096367,5.3068108558654785,,1631.421630859375,1614.2769775390625,75.02748743945786,248.42434729953823,165.8334197998047
2025-02-19 00:00:00,79.57300567626953,72.29728217377162,302.74486910266864,8.355963706970215,88.62466430664062,970.6685791015625,882.4259810014204,98.93658224685085,352.1697669191275,183.11500549316406,61.74146270751953,60.932013240549246,358.0399425909457,28.44600486755371,72.18141174316406,69.89986900166689,301.7157945587949,17.22300148010254,50.009944915771484,79.998779296875,346.23685009765626,21.1498966217041,56.36020113428396,15.776997566223145,57.3326447584827,17.33099365234375,62.173648834228516,67.1372133450904,426.52719219558224,18.522022247314453,47.285868843913235,9.223002433776855,45.24497604370117,98.8276673471332,971.7743176973295,32.86787033081055,16.653703689575195,,,,,,,,64.28436279296875,96.49658203125,247.91941923253677,2996.806396484375,1359.3787841796875,278.5399475097656,0.0,1728.42138671875,32.440801826976944,9.629643440246582,0.0,0.0,0.0,40.31219482421875,976.2710571289062,1684.67919921875,78.17665320214657,1164.8321327119838,214.66900634765625,0.0,211.676025390625,0.0,0.0,,,,,,,1658.081298828125,1618.4219970703125,74.98198954726742,248.2736987231743,163.4459991455078
2025-02-19 01:00:00,88.56295776367188,86.26552916485252,361.23690337781994,14.758321762084961,103.09746551513672,935.8856201171875,850.8051091974431,98.09147352312162,349.161559686797,168.96206665039062,63.57105255126953,57.9566833527113,340.5567365457909,24.048059463500977,84.10598754882812,84.1666083529754,363.296748294783,39.151737213134766,52.407691955566406,79.998779296875,346.23685009765626,19.498186111450195,56.34789110199211,14.554426193237305,57.656238257400396,16.01015853881836,60.46253204345703,66.11427937096647,420.0284244623747,13.962065696716309,47.1385975052025,9.33653736114502,46.00248336791992,98.76458189610223,971.1539972670505,53.86090850830078,23.698564529418945,,,,,,,,62.209617614746094,96.49658203125,247.91941923253677,2645.6796875,1321.49169921875,289.7471008300781,0.0,1655.992919921875,32.693439580801254,9.181788444519043,0.0,0.0,0.0,38.8492431640625,976.2705688476562,1696.2708740234375,33.084498531218884,492.9590281151614,24.45520782470703,0.0,24.499940872192383,0.0,0.0,,,,,,,1617.3316650390625,1601.4405517578125,74.96648706736349,248.22236828971464,167.93678283691406
2025-02-19 02:00:00,93.94051361083984,75.07023107356532,314.35659262055475,8.1454496383667,42.995086669921875,679.3084716796875,617.5531560724431,97.98549384034958,348.7843196474466,148.65960693359375,60.4346923828125,60.59382193792431,356.05271144369044,29.329801559448242,69.82461547851562,71.34025782526179,307.93308887695997,19.6690616607666,49.64780044555664,79.998779296875,346.23685009765626,20.335098266601562,55.97919169226234,14.665066719055176,56.67852576388408,15.670197486877441,62.150840759277344,69.92236197505179,444.2214271183023,20.86833381652832,46.497012216289725,7.445223808288574,46.30345916748047,98.7135623382683,970.6523209922364,50.340396881103516,19.008329391479492,,,,,,,,28.512924194335938,96.49658203125,247.91941923253677,2689.73486328125,1336.3760986328125,292.6490173339844,0.0,1659.41748046875,32.31581134706646,8.36605167388916,0.0,0.0,0.0,32.64386749267578,976.27001953125,1679.0699462890625,24.582069114447318,366.2728298052651,8.99470329284668,0.0,9.99470329284668,0.0,0.0,,,,,,,1758.8299560546875,1565.033935546875,91.89867936140446,304.2867383299836,262.3298034667969
2025-02-19 03:00:00,84.97840881347656,78.68316697154249,329.4857616933342,10.142679214477539,70.41815948486328,783.8765258789062,712.6150235262784,97.98282783047814,348.77482985051097,162.89268493652344,66.22895812988281,64.95014821017975,381.6507300462956,43.3701286315918,69.57881927490234,68.93976252040383,297.5715909430711,16.27682876586914,50.10906219482422,79.998779296875,346.23685009765626,20.027414321899414,56.185326769969954,14.86158561706543,56.73678996709555,15.86158561706543,61.669586181640625,68.34690940676803,434.2124719218244,18.27682876586914,46.575013664421874,7.090807914733887,46.9029655456543,98.77981399896395,971.3037748218879,49.152347564697266,21.349302291870117,,,,,,,,72.25371551513672,95.49560546875,245.3477060918577,2517.216552734375,1332.9462890625,266.5834655761719,0.0,1620.17578125,32.253511002343274,9.640044212341309,0.0,0.0,0.0,34.18423843383789,976.26953125,1627.5338134765625,35.650668054446264,531.1949540112494,26.460355758666992,0.0,27.90669822692871,0.0,0.0,,,,,,,1785.7623291015625,1571.9156494140625,91.77615106383683,303.8810335224819,265.2457275390625
2025-02-19 04:00:00,85.38018035888672,75.29795918789675,315.3102040993176,8.758407592773438,84.98978424072266,929.3718872070312,844.8835338245738,97.9971644231219,348.8258616769103,162.43238830566406,59.93644332885742,64.29128650278825,377.7792215346938,35.29718017578125,67.08065795898438,62.58219922894867,270.129804751834,12.838031768798828,66.02884674072266,79.998779296875,346.23685009765626,22.43239402770996,55.68515456349837,14.742823600769043,56.43186566765125,17.719411849975586,60.86251449584961,74.27990444022619,471.9051849023863,22.676063537597656,46.85182573859875,8.567605972290039,46.31837463378906,98.76679567459189,971.1757653927087,48.729576110839844,16.212793350219727,,,,,,,,62.76018142700195,96.30012088500875,247.41467043985813,2720.379638671875,1213.634521484375,295.0816955566406,0.0,1575.5194091796875,32.524337106960814,8.212008476257324,0.0,0.0,0.0,41.136558532714844,976.2689819335938,1613.8504638671875,79.49726739702531,1184.509284215677,228.64930725097656,0.0,220.56761169433594,0.0,0.0,,,,,,,1719.9088134765625,1550.6202392578125,84.93319664174592,281.2232511026698,218.16197204589844
2025-02-19 05:00:00,84.1849136352539,70.09027123206381,293.50301078426725,6.969855308532715,71.13488006591797,878.8930053710938,798.9936412464488,97.9506730820527,348.6603733976887,169.51953125,61.321475982666016,60.154720991003174,353.47252954150036,25.899391174316406,72.75797271728516,64.69842095737044,279.2642642203938,14.316407203674316,58.33787155151367,79.998779296875,346.23685009765626,21.949695587158203,55.581347803574886,14.316407203674316,56.31350094499288,15.269359588623047,61.742740631103516,66.3846923722893,421.746376287312,15.899392127990723,47.21783859779043,8.987579345703125,45.295936584472656,48.70475668545416,478.9147914457441,13.98350715637207,23.891578674316406,,,,,,,,43.385986328125,95.001220703125,244.07753069920523,2483.7978515625,1368.691162109375,271.943603515625,0.0,1539.9239501953125,30.275242566307785,7.060781955718994,0.0,0.0,0.0,34.40771484375,976.2684936523438,1615.7117919921875,79.88833907769356,1190.336252257634,224.83506774902344,0.0,221.05030822753906,0.0,0.0,,,,,,,1699.8870849609375,1596.83837890625,79.90667270320444,264.5798718394991,192.54725646972656
2025-02-19 06:00:00,87.93972778320312,74.34887581445344,311.3359174730238,9.049113273620605,87.96631622314453,978.450927734375,889.5008433948863,97.99117538715704,348.804543400577,162.54563903808594,60.30106735229492,60.75321981118497,356.98934232713196,32.34933090209961,70.3475570678711,62.70543710163755,270.66174870550833,9.402637481689453,59.01216506958008,79.998779296875,346.23685009765626,23.532453536987305,56.026616786216636,14.532454490661621,56.44642776695217,15.467545509338379,62.445213317871094,67.04701097540635,425.9541305274882,17.467546463012695,47.05396889659726,9.064908027648926,45.47816848754883,98.75127342121142,971.0231347823459,54.40263748168945,17.236051559448242,,,,,,,,52.31510543823242,95.49560546875,245.3477060918577,2717.330322265625,1360.2132568359375,269.2596435546875,0.0,1629.0531005859375,29.5559216401102,7.868429183959961,0.0,0.0,0.0,45.29269027709961,976.2679443359375,976.3272705078125,17.67797974658488,263.40189822411475,3.532454252243042,49.314043801449465,2.955010414123535,49.314043801449465,38.46965026855469,36.198238372802734,974.3626708984375,2.436366348545326,1658.731609900037,45.115394592285156,,1752.77392578125,1519.679931640625,80.05394333909321,265.06750127833084,184.12982177734375
2025-02-19 07:00:00,77.91610717773438,74.8587109342532,313.47085203718524,8.901114463806152,87.24945831298828,898.3576049804688,816.6887318004261,95.97182278386728,341.61655570706915,141.5730743408203,64.78700256347656,65.19420909772037,383.08484557139354,39.31237030029297,81.03025817871094,83.54605239569757,360.61818056078897,33.123130798339844,35.88172149658203,82.99560546875,359.2071936848958,26.57307243347168,55.192389828426926,14.713190078735352,56.25460177875905,15.229209899902344,64.87808227539062,70.56594075067929,448.3101259851155,22.71921730041504,47.13589007506038,8.713190078735352,44.67329788208008,98.81051526366245,971.6056609369375,42.31237030029297,20.119997024536133,,,,,,,,44.3630485534668,95.001220703125,244.07753069920523,2750.013671875,1376.959716796875,267.0115051269531,0.0,1703.687744140625,37.360064854582006,13.42692756652832,0.0,0.0,0.0,32.07806396484375,1751.085693359375,976.3259887695312,32.47800787411085,483.9223173242517,23.392404556274414,45.001220703125,22.965476989746094,45.001220703125,51.13463592529297,39.58856964111328,974.3640747070312,0.6099343491839019,415.2566733484921,0.7457351684570312,,1807.595947265625,1543.9857177734375,77.91587571655386,257.98812181703386,174.01150512695312
2025-02-19 08:00:00,82.35194396972656,86.21339079298579,361.01857394562796,15.067000389099121,103.1036148071289,1016.7399291992188,924.3090265447443,97.89621274544497,348.466519075921,158.80767822265625,59.70600509643555,63.15107723856938,371.079287661002,19.923458099365234,71.23491668701172,78.38497128695336,338.3408900630055,30.692180633544922,78.02442932128906,83.001708984375,359.23360986328123,32.38463592529297,45.85216203507697,8.807682037353516,45.60871763632275,9.602773666381836,62.46614456176758,64.98396732184256,412.8474766601538,11.153909683227539,46.67323587125211,7.384636402130127,41.31441879272461,48.808073887510545,479.93071144294566,15.384636878967285,40.245140075683594,,,,,,,,44.39005661010742,95.001220703125,244.07753069920523,2394.05078125,1312.335205078125,262.7308654785156,0.0,1742.235595703125,39.056155349989496,14.421608924865723,0.0,0.0,0.0,33.1634521484375,1716.120361328125,976.32470703125,75.40982507963155,1123.60639368651,211.26885986328125,45.001220703125,205.0765380859375,45.001220703125,60.807682037353516,,,,,,,1692.96875,1555.3748779296875,77.95901943512725,258.13097546297683,171.76927185058594
2025-02-19 09:00:00,77.88306427001953,62.17370997671028,260.3524105274743,3.935986280441284,49.351409912109375,673.579833984375,612.345303622159,98.95880300946989,352.2488628471917,166.80624389648438,57.38123321533203,66.49468571179533,390.7265194219861,44.80305862426758,74.12297821044922,69.51904684604469,300.07201380626725,21.178457260131836,47.1016845703125,83.001708984375,359.23360986328123,29.15665054321289,45.65587412579081,8.735221862792969,45.049362946498725,7.910771369934082,60.01670837402344,64.56916066198724,410.2121822963157,14.490574836730957,46.828743515674105,8.94002628326416,35.086692810058594,98.77631370535013,971.2693563687401,49.82154083251953,15.552376747131348,,,,,,,,44.11294937133789,95.001220703125,244.07753069920523,2558.655517578125,1282.6878662109375,252.954833984375,0.0,1679.7110595703125,37.03273285374113,13.650136947631836,0.0,0.0,0.0,38.99009704589844,1720.858154296875,976.3234252929688,62.68955667417987,934.0743944452801,114.18164825439453,44.9951171875,112.44933319091797,44.9951171875,56.66337203979492,,,,,,,1758.9090576171875,1533.3465576171875,78.01228507624114,258.30734391910954,177.1635284423828
2025-02-19 10:00:00,83.54949188232422,98.3922940777163,412.017731450437,22.832416534423828,103.1030044555664,1086.36767578125,987.6069779829545,98.93100060941215,352.1498987984469,179.25245666503906,63.629615783691406,67.49136511480224,396.58306374500694,49.71797180175781,74.53419494628906,67.36678781804424,290.78200293780617,17.495073318481445,59.29298400878906,83.001708984375,359.23360986328123,30.75739097595215,47.044840393752516,8.497525215148926,45.372950854541564,8.497525215148926,63.41566848754883,71.76587504620196,455.93338856019074,25.990144729614258,46.86297062201464,9.747536659240723,34.709835052490234,48.76262867358091,479.4838477969188,14.339221000671387,32.07469940185547,,,,,,,,89.14742279052734,95.001220703125,244.07753069920523,2428.815185546875,1263.0328369140625,239.46551513671875,0.0,1555.574462890625,35.43360619961485,10.747536659240723,0.0,0.0,0.0,35.01153564453125,1660.7989501953125,976.3221435546875,79.23196182215602,1180.5562311501249,200.00985717773438,40.00244140625,201.26231384277344,40.00244140625,42.49507141113281,,,,,,,1640.9722900390625,1469.3804931640625,59.98465400485874,198.61585437164337,86.49507141113281
2025-02-19 11:00:00,80.28573608398438,74.83161146261928,313.3573729997182,7.654697895050049,41.61283493041992,186.5023956298828,169.54763239080253,98.9410189277828,352.1855595092314,119.08283996582031,64.10137176513672,73.24347676242039,430.38279584903927,59.433135986328125,77.69232940673828,74.64589707314748,322.2015501265338,25.433134078979492,56.577735900878906,83.001708984375,359.23360986328123,32.73685836791992,46.45777804980824,8.608283996582031,44.95586805860797,8.59115982055664,62.542625427246094,74.42502644876005,472.8271546974024,21.958581924438477,46.644002881080986,8.783432960510254,36.53809356689453,98.80344384902983,971.5361275834321,52.08283615112305,14.869731903076172,,,,,,,,77.70439147949219,95.001220703125,244.07753069920523,2389.718017578125,1315.64697265625,258.9585876464844,0.0,1514.8138427734375,34.507254959627254,10.068124771118164,0.0,0.0,0.0,30.0965518951416,1643.18994140625,976.3208618164062,56.77509422433644,845.948903942613,84.84380340576172,40.00244140625,86.60771942138672,40.00244140625,39.71384048461914,,,,,,,1590.0166015625,1544.0294189453125,69.9746494495944,231.693839288657,132.78343200683594
2025-02-19 12:00:00,82.02787017822266,78.05157953009153,326.8409892822583,9.838471412658691,48.2391242980957,782.8236083984375,711.6578258167613,98.93714181936193,352.1717587457737,147.11854553222656,58.615970611572266,65.81957899150633,386.7595542993865,36.032928466796875,71.48722839355469,70.20519494332225,303.03370345335617,18.973657608032227,65.75175476074219,83.001708984375,359.23360986328123,31.00666618347168,46.4311131064387,8.006586074829102,45.54898961372692,8.749506950378418,61.1085090637207,73.71945735822209,468.3446272272754,20.9934139251709,47.26917321251036,8.997786521911621,34.25090408325195,48.84146209013217,480.2590182692902,16.0065860748291,25.974754333496094,,,,,,,,89.0919189453125,95.001220703125,244.07753069920523,2526.9072265625,1334.3055419921875,245.1251220703125,0.0,1540.5001220703125,35.60654348656133,10.99867057800293,0.0,0.0,0.0,38.95271682739258,1695.055908203125,976.319580078125,73.44878490472875,1094.3868950804585,167.80902099609375,44.9951171875,171.80242919921875,44.9951171875,58.995574951171875,,,,,,,1654.9058837890625,1536.1513671875,78.89483284183349,261.22955763184865,176.98023986816406
2025-02-19 13:00:00,80.40033721923828,78.42554904200732,328.40698661340565,10.267292022705078,45.75211715698242,715.4666137695312,650.4241943359375,98.96560379332541,352.2730705811853,147.98829650878906,65.31297302246094,71.46498186952358,419.9322596614822,58.95396041870117,76.35021209716797,72.09628461480732,311.1964029113543,21.965471267700195,62.561336517333984,83.001708984375,359.23360986328123,30.035104751586914,46.22721491705608,8.988298416137695,45.0682385797024,8.997111320495605,61.579524993896484,73.77855124938661,468.72005465743644,22.976694107055664,47.32181899662676,9.011701583862305,38.92190170288086,48.58422603992405,477.72961133408336,10.093612670898438,18.404172897338867,,,,,,,,88.5916748046875,95.001220703125,244.07753069920523,2688.64208984375,1346.122802734375,258.7659606933594,0.0,1554.3861083984375,35.62893470141718,11.244029998779297,0.0,0.0,0.0,35.235042572021484,1658.5537109375,976.3182983398438,79.60660257803266,1186.1383784126867,213.09361267089844,44.9951171875,212.02340698242188,44.9951171875,56.03510665893555,,,,,,,1701.66650390625,1521.8028564453125,78.83867973576628,261.0436284584261,183.87127685546875
2025-02-19 14:00:00,84.16342163085938,76.78902355401664,321.55403613244465,9.581286430358887,30.364927291870117,527.0376586914062,479.12514426491475,99.00959544750373,352.4296610985301,129.71861267089844,67.6151351928711,69.9453839658097,411.0030167681099,55.0760498046875,76.27935791015625,67.18925469901203,290.0156989828155,16.064640045166016,57.867061614990234,83.001708984375,359.23360986328123,31.064640045166016,46.19917490358968,9.404030799865723,44.428035329135746,8.339603424072266,66.6810531616211,73.5075880482971,466.9986073767013,26.387836456298828,47.403232619679365,9.462570190429688,35.871925354003906,89.46924269624694,879.752751531115,45.28602981567383,29.690196990966797,,,,,,,,88.72254180908203,95.001220703125,244.07753069920523,2431.002685546875,1321.1934814453125,259.3878479003906,0.0,1582.5849609375,37.049987604914115,12.537429809570312,0.0,0.0,0.0,39.245853424072266,1685.74365234375,976.3167114257812,45.97481462961557,685.0247379812721,52.0760498046875,44.9951171875,53.140689849853516,44.9951171875,51.44106674194336,,,,,,,1609.97802734375,1525.0611572265625,70.05713927103561,231.96697225298453,130.38771057128906
2025-02-19 15:00:00,81.02751922607422,86.52147961906691,362.3086959048427,14.703514099121094,83.83052062988281,908.5816650390625,825.9833318536931,99.00805695248947,352.4241847477378,179.9851837158203,61.5340461730957,66.51522374465722,390.8472020601548,43.14497375488281,74.39530944824219,67.49991941132704,291.35665214705205,19.434925079345703,52.90876388549805,83.001708984375,359.23360986328123,28.434925079345703,46.01847413117665,8.567042350769043,43.04708411473008,7.1340837478637695,59.37077713012695,70.12236284558446,445.49204598218773,23.304773330688477,47.500611278433105,9.289945602416992,40.40514373779297,3.724501081174117,36.6230894047904,1.3305271863937378,20.987028121948242,,,,,,,,89.448974609375,95.001220703125,244.07753069920523,2727.224853515625,1342.8624267578125,247.7397003173828,0.0,1601.37109375,37.10313034688101,12.3621187210083,0.0,0.0,0.0,34.80885696411133,1650.4364013671875,976.3148193359375,76.78570655533198,1144.1070276744467,211.90252685546875,44.9951171875,208.8550262451172,44.9951171875,57.275489807128906,39.35540771484375,974.366943359375,0.48300631613812267,328.84128646663964,0.09747029095888138,,1686.00048828125,1538.3731689453125,78.19083274397008,258.8985350855898,175.27513122558594
2025-02-19 16:00:00,76.29134368896484,77.61045609610497,324.9937849024396,10.300348281860352,74.0143051147461,991.42919921875,901.2992720170454,98.66801696532754,351.2137952204019,193.93809509277344,60.160179138183594,64.06678092235,376.4600140958369,33.221412658691406,81.16674041748047,76.65794219434368,330.88634168766504,20.221412658691406,60.8060302734375,83.001708984375,359.23360986328123,32.93809127807617,45.897030863402996,8.51030158996582,42.44157258803467,7.06190824508667,63.252174377441406,73.45724145458601,466.6787521104152,22.097597122192383,47.411424427423995,8.469045639038086,43.593021392822266,13.148903187314797,129.29341313337937,5.953726768493652,34.40432357788086,,,,,,,,83.66410827636719,95.001220703125,244.07753069920523,2151.528564453125,1412.0601806640625,262.9380798339844,0.0,1650.06884765625,38.04671582652989,13.265477180480957,0.0,0.0,0.0,31.617563247680664,1742.7623291015625,976.3129272460938,43.64882257696247,650.3674563967409,46.43335723876953,44.9951171875,46.902400970458984,44.9951171875,51.53091812133789,,,,,,,1663.836181640625,1587.0255126953125,78.29586527912763,259.2463094797781,177.93809509277344
