Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-19 17:00:00,80.62140655517578,79.5906656305557,333.285912327952,11.301054000854492,50.7882194519043,815.1948852539062,741.0862593217329,98.94519608244485,352.2004283024554,187.6824188232422,60.240596771240234,65.63555043271249,385.6781921201078,39.07120132446289,76.15864562988281,71.64054046092407,309.22922884553265,14.509943008422852,64.7384262084961,83.001708984375,359.23360986328123,31.31622886657715,45.873966751499374,8.511980056762695,42.16091916495687,6.780628204345703,61.108768463134766,73.61216194645016,467.66297232326093,21.535600662231445,47.429109791600936,9.561257362365723,44.08148193359375,18.545432009492437,182.35758286315064,8.292067527770996,36.68495178222656,,,,,,,,86.6567153930664,95.001220703125,244.07753069920523,2754.876220703125,1411.6871337890625,258.3675537109375,0.0,1629.385498046875,38.03872628341827,13.778190612792969,0.0,0.0,0.0,34.0929069519043,1740.2283935546875,976.3109741210938,34.96000907488767,520.9041352158263,26.296342849731445,44.9951171875,25.85759925842285,44.9951171875,48.561256408691406,,,,,,,1656.4410400390625,1564.4324951171875,87.06144363200389,288.2701133593017,228.56126403808594
2025-02-19 18:00:00,78.8942642211914,71.48775976442874,299.35499401354537,7.444578170776367,40.08230209350586,929.9712524414062,845.4284113103693,98.97251302349169,352.2976643353052,156.75038146972656,62.7006950378418,67.87109375,398.81437059859155,46.583457946777344,72.27594757080078,64.75748066867702,279.51918955827745,13.166918754577637,50.42770767211914,83.001708984375,359.23360986328123,30.416540145874023,45.56489955503806,8.302010536193848,42.315344131544144,7.083283424377441,62.07984161376953,75.8609088841892,481.9494115351796,25.08270263671875,47.24351055580766,8.791729927062988,47.967063903808594,98.78919418442791,971.3960103625398,36.83220291137695,29.504175186157227,,,,,,,,89.12432861328125,95.001220703125,244.07753069920523,2473.40087890625,1402.11376953125,268.91729736328125,0.0,1628.031982421875,39.19684195600538,14.583897590637207,0.0,0.0,0.0,32.95827102661133,1741.8336181640625,976.30908203125,41.268294396139694,614.8975865024814,40.25113296508789,44.9951171875,39.67401123046875,44.9951171875,52.388973236083984,,,,,,,1748.4822998046875,1574.973388671875,86.95144221950082,287.9058864601249,236.75038146972656
2025-02-19 19:00:00,75.78244018554688,72.3009506292149,302.7602307598374,7.619180202484131,90.35494995117188,882.8187255859375,802.5624778053976,98.97581688493499,352.30942459716186,179.16651916503906,62.447792053222656,66.29208759803858,389.53604149157314,43.77859115600586,75.72163391113281,70.4157004966622,303.94232962379266,19.389644622802734,59.40685272216797,83.001708984375,359.23360986328123,29.777677536010742,45.09517925805595,7.388838768005371,42.206066304497604,6.611161231994629,60.61630630493164,69.81476030984636,443.53782656580796,24.500452041625977,47.33890185481751,8.388838768005371,51.14591598510742,48.64655407698562,478.3424840985105,15.536785125732422,34.969505310058594,,,,,,,,84.5133056640625,95.001220703125,244.07753069920523,2473.44921875,1375.833740234375,261.16650390625,0.0,1643.9381103515625,39.849199895180796,15.024887084960938,0.0,0.0,0.0,34.502891540527344,1702.9912109375,976.3071899414062,74.13192765723672,1104.5657220928272,218.3888397216797,44.9951171875,211.16651916503906,44.9951171875,59.796382904052734,,,,,,,1723.6195068359375,1556.4478759765625,86.97207675626203,287.97420970406756,232.27813720703125
2025-02-19 20:00:00,80.48824310302734,75.9382859626688,317.9915724686756,8.125520706176758,45.761016845703125,625.8255615234375,568.9323286576704,95.99661200869977,341.70479420624815,130.14793395996094,59.834144592285156,66.96149842949191,393.4695372504792,44.918094635009766,72.29290771484375,66.79216342094935,288.30169419018574,15.680317878723145,58.13840866088867,83.001708984375,359.23360986328123,29.36063575744629,45.31994452235192,7.273159027099609,41.85686120444185,6.180317401885986,61.74897003173828,71.67861984535102,455.3790504521714,18.88507843017578,47.20219988521493,8.360634803771973,53.29854202270508,98.62959730655606,969.826691251164,36.9339714050293,18.1373348236084,,,,,,,,89.697509765625,95.001220703125,244.07753069920523,2557.150390625,1389.8907470703125,267.86920166015625,0.0,1615.6468505859375,37.368020702617116,13.736074447631836,0.0,0.0,0.0,38.80727767944336,1708.552490234375,976.3052978515625,79.98240379137398,1191.7378164914724,217.83619689941406,44.9951171875,215.39364624023438,44.9951171875,58.68031692504883,,,,,,,1703.5872802734375,1569.1473388671875,86.97682768229039,287.9899405480282,231.8031768798828
2025-02-19 21:00:00,80.25395965576172,73.56555531488621,308.055762881086,7.497840404510498,55.55421447753906,636.86181640625,578.9652876420454,95.88421571574813,341.30471391852814,133.70138549804688,58.97818374633789,64.95227805134222,381.6632451129574,37.34027862548828,73.95658111572266,71.87049981276324,310.22182539181125,25.96160316467285,63.82851028442383,83.001708984375,359.23360986328123,28.701385498046875,45.20952049931054,8.340806007385254,42.03499880547895,6.11324405670166,61.34941101074219,72.98394108916655,463.67184333554763,19.65972328186035,47.50158140288022,9.868264198303223,50.57174301147461,29.868866295388745,293.70112584607256,20.843189239501953,29.526792526245117,,,,,,,,85.1292724609375,95.001220703125,244.07753069920523,2560.72607421875,1404.5423583984375,239.68055725097656,0.0,1646.097412109375,37.68870040005379,13.446578025817871,0.0,0.0,0.0,32.95650863647461,1771.471435546875,976.3033447265625,38.01951865088603,566.4908278982018,32.36111068725586,44.9951171875,31.701385498046875,44.9951171875,49.34027862548828,,,,,,,1681.5950927734375,1541.19384765625,87.03404097559651,288.17938011919733,226.3409881591797
2025-02-19 22:00:00,76.97122192382812,71.17748016463622,298.05569818941416,6.8530802726745605,40.56898880004883,791.0382690429688,719.1256991299715,96.08592743026122,342.02271696524446,140.92808532714844,58.08366775512695,66.8220062641698,392.64987342833297,48.84988021850586,72.3380355834961,68.97840971459983,297.7384076920987,14.535953521728516,68.62232971191406,83.001708984375,359.23360986328123,33.30728530883789,45.287088421721,7.153580188751221,43.77124466379044,7.692809104919434,59.07084274291992,71.16247766742242,452.0999647863124,26.006521224975586,47.0406169936803,9.653630256652832,48.87946701049805,98.7831114941423,971.3361991541937,35.849666595458984,14.48808479309082,,,,,,,,78.23351287841797,95.001220703125,244.07753069920523,2377.045166015625,1328.605224609375,255.15032958984375,0.0,1682.387939453125,39.65505949905906,15.692809104919434,0.0,0.0,0.0,35.8330192565918,1701.0589599609375,976.3106689453125,76.19541793952898,1135.3117272989816,184.28762817382812,44.9951171875,188.36605834960938,44.9951171875,58.3856201171875,61.977020263671875,974.372314453125,0.6066766242550936,413.0387428147692,0.26826173067092896,,1674.85595703125,1499.3580322265625,87.07872913317594,288.32734757429364,222.53594970703125
2025-02-19 23:00:00,77.7266616821289,73.471465113081,307.6617601610267,7.893337249755859,45.09208679199219,764.6563110351562,695.1421009410511,95.97846167822816,341.6401871872211,160.451171875,64.37379455566406,66.83705009379125,392.7382718187283,44.45116424560547,68.56060028076172,62.356468908966455,269.1554623986628,6.823251247406006,56.82529830932617,80.41186312069355,348.02468790271155,29.372085571289062,46.00248660968057,8.72558307647705,42.99487283637522,7.46787691116333,66.04345703125,74.90115349482986,475.852021562887,22.39067268371582,47.50447556062537,8.145119667053223,48.53236389160156,6.052761324969094,59.51691631146496,4.75508975982666,23.00693130493164,,,,,,,,71.4765853881836,95.001220703125,244.07753069920523,2438.174072265625,1340.951416015625,253.17674255371094,0.0,1586.8262939453125,37.37520486998854,12.931375503540039,0.0,0.0,0.0,45.4349365234375,1597.452392578125,976.3231811523438,33.78272684569548,503.3626300008626,18.646501541137695,44.9951171875,21.3073673248291,44.9951171875,44.63713455200195,23.087392807006836,974.3734741210938,0.6078637694008648,413.8469772496299,1.045957326889038,,1580.9102783203125,1545.8770751953125,64.99208443133806,215.19601289487488,112.09767150878906
2025-02-20 00:00:00,82.94512939453125,74.80961523464325,313.26526379506856,8.415526390075684,51.086639404296875,770.2825927734375,700.2569025213068,96.92108658890926,344.9955082176006,167.5067596435547,61.5329704284668,89.61473797393165,526.5812490524547,119.76148223876953,69.25669860839844,66.91211118811623,288.8194367323849,8.994596481323242,49.673709869384766,83.03270877545218,359.36777778572434,32.254730224609375,45.46046299195395,7.249324321746826,41.880109491128806,5.375300407409668,62.0621337890625,74.54099881764714,473.5639348884334,21.750675201416016,44.61266704598443,8.24942398071289,50.208370208740234,26.05316664851511,256.18127922403113,6.714904308319092,31.979263305664062,,,,,,,,73.75831604003906,95.001220703125,244.07753069920523,2332.91796875,1411.8900146484375,256.9972839355469,0.0,1644.1129150390625,37.58247169005229,12.5227632522583,0.0,0.0,0.0,53.03071594238281,976.23974609375,976.3357543945312,26.87250336854173,400.40030019127175,11.249473571777344,0.0,10.249324798583984,0.0,0.0,36.627227783203125,974.3746337890625,1.828989265486598,1245.2159793792318,23.750675201416016,,1646.104736328125,1540.1612548828125,70.01718757674098,231.8346877540979,133.49594116210938
2025-02-20 01:00:00,82.84410858154297,79.91080827218248,334.6265096397641,11.530990600585938,71.6156997680664,841.8853759765625,765.3503417968749,99.67699732729245,354.80531183467696,182.4154815673828,51.52730178833008,58.00782750511782,340.8572624666923,17.094558715820312,79.20030212402344,78.52630972432554,338.95096329407875,29.86819839477539,73.46186065673828,87.76571876680424,379.85237124189587,44.54975509643555,44.96868482022716,8.556280136108398,36.37930805296518,4.773639678955078,62.413848876953125,77.37998658644179,491.60021344943704,30.20710563659668,43.84634263622869,7.612576484680176,51.044105529785156,98.79366953715656,971.4400165903611,55.189117431640625,25.727052688598633,,,,,,,,73.4468994140625,95.294189453125,244.83022722818447,2496.281494140625,1389.1612548828125,247.6790771484375,0.0,1658.048095703125,38.55326753381878,14.290336608886719,0.0,0.0,0.0,43.34858322143555,976.23046875,976.3411865234375,12.551501616140252,187.01737408048973,1.8831850290298462,7.854344956795611,3.225816249847412,7.854344956795611,1.5712525844573975,61.66543197631836,974.3757934570312,1.8300035305119307,1245.9065132389446,24.924463272094727,,1657.531982421875,1612.56298828125,75.04537223109904,248.48356583186126,165.3209228515625
2025-02-20 02:00:00,79.15717315673828,75.62021403602695,316.6596462758629,8.482227325439453,54.65606689453125,749.2694091796875,681.1540083451704,95.06117365765371,338.375054098255,160.5995635986328,62.4661979675293,81.79365007884343,480.62409595624615,93.59736633300781,76.69515228271484,77.25009458384268,333.44230826169854,21.0010986328125,73.46131134033203,86.739808718834,375.4122051966794,34.801979064941406,43.82891544464441,6.559956073760986,37.201708456895275,5.600109577178955,62.521114349365234,77.907608675323,494.95223175490537,31.400440216064453,45.79723156630721,8.300054550170898,51.26984405517578,98.71045449354722,970.6217614964553,32.0076904296875,15.848343849182129,,,,,,,,81.82251739501953,94.9951171875,244.06184952151816,2693.33447265625,1440.9688720703125,283.1991271972656,0.0,1636.688720703125,39.930381025986506,15.199870109558105,0.0,0.0,0.0,48.7280158996582,1716.3731689453125,976.3373413085938,79.99267578125,1191.890869140625,225.3993377685547,44.9951171875,212.3993377685547,44.9951171875,61.200218200683594,22.453163146972656,974.3770141601562,0.6085862517370516,414.3388590593351,0.4000731408596039,,1764.7186279296875,1594.9649658203125,84.92865461111205,281.208211934571,228.79977416992188
2025-02-20 03:00:00,79.96690368652344,75.99579178320478,318.23237809217,8.437772750854492,54.6730842590332,653.6051025390625,594.1864568536931,94.98931991731826,338.11928707647667,138.58172607421875,61.835533142089844,66.51983882551511,390.87432053528033,40.054481506347656,71.6120834350586,67.41315173724817,290.982128158658,15.824118614196777,64.95895385742188,81.99462890625,354.8749404296875,29.793956756591797,45.297394789998286,9.175966262817383,37.56520655270719,4.175746917724609,58.946292877197266,68.1899231826694,433.2151279743775,12.351493835449219,46.10678933517628,8.147140502929688,52.183631896972656,98.80142707499141,971.5162966062599,41.945518493652344,15.399354934692383,,,,,,,,82.7956314086914,94.9951171875,244.06184952151816,2661.9658203125,1458.16796875,266.53955078125,0.0,1646.89453125,40.333994288370306,15.823759078979492,0.0,0.0,0.0,44.25534439086914,1707.98388671875,976.33349609375,79.99267578125,1191.890869140625,200.5764617919922,44.9951171875,211.40597534179688,44.9951171875,61.82425308227539,,,,,,,1707.487060546875,1550.5025634765625,85.06709281988387,281.6665962258377,215.88316345214844
2025-02-20 04:00:00,72.69034576416016,70.33224240627192,294.51626507626366,7.040694713592529,73.20843505859375,768.8241577148438,698.9310524680398,95.09949081846861,338.5114459695602,138.54434204101562,75.640380859375,99.68998531943663,585.7839700742107,158.27830505371094,64.6852798461914,59.21681917233922,255.603478275485,13.392452239990234,72.1810302734375,85.46444650584769,369.89240352921564,44.78490447998047,43.39969446303554,7.696226119995117,44.094426300706985,7.84874963760376,59.173519134521484,77.3192834376655,491.2145622983848,21.848114013671875,46.51590426185921,8.4243745803833,51.68363571166992,14.651683378752992,144.07027911013438,5.730166435241699,35.977203369140625,,,,,,,,28.147947311401367,94.9951171875,244.06184952151816,2534.057861328125,1276.2010498046875,270.69622802734375,0.0,1601.947021484375,39.737283969633964,15.151250839233398,0.0,0.0,0.0,39.14448928833008,1626.2314453125,976.3296508789062,47.252321334537015,704.0595878846016,55.607547760009766,44.9951171875,59.151885986328125,44.9951171875,53.42416000366211,,,,,,,1675.4830322265625,1491.472900390625,74.97551188989813,248.25225047988488,155.45565795898438
2025-02-20 05:00:00,79.41191101074219,75.46220681925996,315.9979910556511,8.723109245300293,53.842769622802734,796.313232421875,723.9211203835226,94.99352597682031,338.13425875794013,147.12620544433594,72.3090591430664,77.0023363286825,452.4700664271316,64.90287780761719,69.15352630615234,62.37212267896404,269.22303033148035,8.25212287902832,59.2281379699707,77.77922172981707,336.63054575922774,22.99030303955078,45.134115974000075,7.5272698402404785,43.644697175493704,7.873787879943848,61.52590560913086,73.704119017988,468.2471817292123,15.50484848022461,47.10297190733758,8.563105583190918,49.877784729003906,98.77766155001252,971.2826097507364,29.533937454223633,23.668500900268555,,,,,,,,28.579986572265625,94.9951171875,244.06184952151816,2243.90087890625,1377.7911376953125,240.11651611328125,0.0,1602.1768798828125,37.945674036345,13.126212120056152,0.0,0.0,0.0,57.475807189941406,976.2332763671875,976.3258056640625,48.53122969748016,723.1153224924543,38.87335205078125,44.9951171875,40.95793533325195,44.9951171875,34.12621307373047,46.30693054199219,974.3806762695312,1.5246031471870494,1037.9832385643335,13.708883285522461,,1629.94189453125,1488.5380859375,70.03884227624819,231.906388870244,126.87378692626953
2025-02-20 06:00:00,76.62381744384766,69.11216799380387,289.4072034740537,6.082693576812744,36.78238296508789,667.8226318359375,607.1114834872159,96.01593408578934,341.77357211660745,136.04092407226562,70.88224029541016,77.55538697230335,455.7198231668304,75.61434936523438,74.75054168701172,71.3323783388334,307.89907786174047,18.309328079223633,67.90531921386719,74.9976042457626,324.5916311117738,12.102391242980957,44.19679600182017,7.896890640258789,43.731772421277945,7.102391719818115,64.96257781982422,76.69544469220398,487.25127315921793,17.95907974243164,47.397371749990334,9.29896354675293,49.84100341796875,33.53751461632046,329.7750140055737,16.676950454711914,32.97240447998047,,,,,,,,28.374189376831055,94.9951171875,244.06184952151816,2207.06640625,1355.2596435546875,229.34640502929688,0.0,1619.8414306640625,39.54864350039114,14.179377555847168,0.0,0.0,0.0,,,,,,,,,,,40.1323356628418,974.3818969726562,1.4650998429324995,997.472084845825,13.072014808654785,,1531.1912841796875,1506.271240234375,55.044851388761785,182.259619042789,74.55119323730469
2025-02-20 07:00:00,67.6578369140625,70.31888041220921,294.46031172612606,6.834638595581055,54.53059387207031,860.2326049804688,782.0296408913351,95.98952778649732,341.67957755912755,142.2530517578125,76.55030059814453,99.74566213147901,586.1111301584936,124.55599212646484,80.32073974609375,77.69506410886129,335.3629747194889,29.775917053222656,71.08251953125,85.72885264308793,371.03676034202175,38.685001373291016,44.07500421432057,6.074806213378906,43.5042681291481,6.0746941566467285,62.41848373413086,79.00103010439152,501.8988109885396,27.07469367980957,47.01699454438326,8.07469367980957,50.96866989135742,98.69064272538985,970.426952006357,37.477142333984375,13.324798583984375,,,,,,,,28.490522384643555,94.9951171875,244.06184952151816,2137.197998046875,1505.8861083984375,246.3277587890625,0.0,1671.2022705078125,39.41118252920452,15.92530632019043,0.0,0.0,0.0,,,,,,,,,,,59.93550491333008,974.3831176757812,1.8292858662815739,1245.4179117012907,24.231586456298828,,1630.3890380859375,1315.141845703125,64.96609318913917,215.10995300403857,99.22408294677734
2025-02-20 08:00:00,79.34217834472656,100.0,418.75,23.043001174926758,70.25189971923828,861.72998046875,783.3908913352273,94.00085576356891,334.6007989426812,140.94378662109375,61.081417083740234,70.5189062367681,414.3730659433754,53.887569427490234,72.33724212646484,62.53882635220578,269.942590066661,11.056214332580566,80.93284606933594,82.89659848278835,358.7786888094675,28.887571334838867,45.47375563753521,7.056214332580566,44.71990087622727,7.971870422363281,64.78848266601562,71.01783682815838,451.1810518917453,13.67457389831543,47.75367534210614,9.887571334838867,54.765899658203125,48.784989996316426,479.70372710528875,9.469828605651855,32.03760528564453,,,,,,,,93.40885162353516,94.9951171875,244.06184952151816,2278.672119140625,1067.0804443359375,236.98814392089844,0.0,1616.5640869140625,40.53425939941796,15.943785667419434,0.0,0.0,0.0,,,,,,,,,,,54.864192962646484,974.3843383789062,1.2180894995034979,829.3020291140252,5.0,,1545.580810546875,1499.4388427734375,39.957169559370726,132.30262809658305,38.01875686645508
2025-02-20 09:00:00,98.52759552001953,100.0,418.75,24.48181915283203,82.71208953857422,865.1636962890625,786.5124511718749,99.01453409086466,352.44724044928006,175.74258422851562,62.23741149902344,67.69429318351541,397.7754805093328,41.257415771484375,72.67328643798828,71.71537883529544,309.5522612046692,17.214513778686523,80.42770385742188,80.999755859375,350.56910335286454,25.171611785888672,46.44658861122235,8.992851257324219,45.19993126154599,8.380291938781738,61.96495819091797,87.55791413831581,556.2612657149962,36.17161178588867,47.53003189478156,9.95712947845459,56.473209381103516,48.827611612607875,480.122826262464,12.957097053527832,28.155702590942383,,,,,,,,93.22742462158203,94.9951171875,244.06184952151816,2396.48681640625,1384.0943603515625,245.47193908691406,0.0,1452.4244384765625,35.895299107424734,10.978564262390137,0.0,0.0,0.0,,,,,,,,,,,72.34188842773438,974.3853759765625,1.3978920991240622,951.7155798146013,9.004207611083984,,1736.293701171875,1523.2723388671875,77.85373380522739,257.7823630439751,171.04290771484375
2025-02-20 10:00:00,62.93280029296875,71.29020669929648,298.527740553304,6.804704666137695,45.781253814697266,885.1250610351562,804.6591463955965,99.01847840754691,352.46128044394226,183.1689910888672,60.176944732666016,65.41082109314614,384.35766986000806,38.043739318847656,75.82972717285156,71.62505259000397,309.1623769994932,18.087474822998047,66.46014404296875,80.999755859375,350.56910335286454,27.021135330200195,46.34746395838511,7.021868705749512,45.047663349702695,8.021868705749512,61.969505310058594,82.54976577068842,524.4441652589015,28.032827377319336,47.47370380952696,8.673978805541992,54.69673538208008,48.78487395449113,479.7025860638312,12.021868705749512,32.2426872253418,,,,,,,,77.14773559570312,95.49560546875,245.3477060918577,2421.592041015625,1331.104736328125,255.7594451904297,0.0,1545.350341796875,37.78295801641035,12.978131294250488,0.0,0.0,0.0,,,,,,,,,,,53.91358947753906,974.3829345703125,3.047320916232011,2074.682870366177,85.65953826904297,,1660.67236328125,1552.5009765625,77.703857421875,257.28610568576386,169.5105743408203
2025-02-20 11:00:00,65.50202178955078,78.67527682693164,329.4527217127762,9.587677001953125,41.764015197753906,707.562744140625,643.238858309659,98.96098560355757,352.2566319012027,143.99639892578125,62.93180847167969,71.98984102623292,423.0163616358363,53.005104064941406,73.7132339477539,66.59590779666979,287.4545764135455,15.017416000366211,50.86737060546875,80.999755859375,350.56910335286454,25.989179611206055,45.6372682830537,8.59917163848877,44.86719975036074,8.999399185180664,64.30000305175781,89.92644775889119,571.3087177087529,42.0072135925293,47.135706303007574,8.502177238464355,55.57545471191406,48.78006604795722,479.655309828168,10.996393203735352,28.326860427856445,,,,,,,,83.93517303466797,95.49560546875,245.3477060918577,2658.27197265625,1411.6162109375,274.0252380371094,0.0,1594.662109375,38.25681392308352,13.501276016235352,0.0,0.0,0.0,43.15848159790039,1687.656982421875,976.3108520507812,62.09742622119803,925.2516506958506,101.99542999267578,44.9951171875,105.97835540771484,44.9951171875,57.66975784301758,55.60148239135742,974.3805541992188,0.48502836163713686,330.217939361174,0.8964773416519165,,1719.1422119140625,1593.615478515625,80.1463303671651,265.3734049935022,194.98196411132812
2025-02-20 12:00:00,65.11780548095703,77.4590814135356,324.35990341918034,8.899394989013672,41.07518768310547,579.4517211914062,526.7742919921875,98.984827742181,352.34149919913415,123.38744354248047,60.823184967041016,65.1500607776417,382.8254275553819,38.48509979248047,73.06287384033203,65.16637714928768,281.28415032718533,13.089409828186035,50.49504852294922,80.999755859375,350.56910335286454,24.485097885131836,46.333877456744105,8.014902114868164,45.25478328159007,8.485097885131836,60.61570358276367,72.22955265660923,458.87916333094887,14.149017333984375,47.77099794058649,8.67660140991211,59.66098403930664,48.77755081477799,479.6305774928594,10.985097885131836,34.066131591796875,,,,,,,,95.30463409423828,95.49560546875,245.3477060918577,2468.488037109375,1413.942626953125,266.9701843261719,0.0,1623.1663818359375,34.6093989970115,10.00496768951416,0.0,0.0,0.0,30.036941528320312,1686.6641845703125,976.310302734375,44.3350627509966,660.5924349898494,47.62587356567383,39.996337890625,48.68547821044922,39.996337890625,40.04470443725586,,,,,,,1681.3203125,1586.497802734375,81.12287324222207,268.6068469575797,191.1192169189453
2025-02-20 13:00:00,65.23657989501953,76.7967811133726,321.58652091224775,9.19698715209961,37.363059997558594,704.0642700195312,640.0584272904829,98.84028802189341,351.82700275658243,150.9005126953125,64.09467315673828,64.07690238561152,376.5194883841849,38.42538070678711,65.99522399902344,56.32238335771306,243.10993552523263,7.848483085632324,50.51142120361328,80.999755859375,350.56910335286454,23.15151596069336,46.33440789683105,9.825179100036621,45.39968106377364,9.050505638122559,59.069557189941406,68.93448492223982,437.94537834331766,15.475127220153809,47.73779105748651,9.01683521270752,62.77842712402344,48.8484547054696,480.3277767878393,10.099491119384766,23.234880447387695,,,,,,,,94.22959899902344,95.49560546875,245.3477060918577,2432.860595703125,1395.3035888671875,244.7979736328125,0.0,1684.680419921875,37.50893958534738,13.610100746154785,0.0,0.0,0.0,30.29738998413086,1692.9683837890625,976.3097534179688,39.85743757346416,593.875819844616,35.25252914428711,39.996337890625,37.202022552490234,39.996337890625,39.524871826171875,31.94236946105957,974.375732421875,0.4862417716667209,331.04405550460314,0.9831647872924805,,1674.052734375,1575.8583984375,80.77731225699758,267.4626561398364,199.74746704101562
2025-02-20 14:00:00,64.81413269042969,76.885880068059,321.95962278499707,9.0953950881958,41.6544189453125,535.8507080078125,487.1370072798295,99.01444298995159,352.44691617097374,138.92239379882812,62.86125564575195,66.16461844131506,388.7870255453048,39.23282241821289,72.8215103149414,64.92666793398065,280.2494694702341,15.922967910766602,58.45439529418945,80.999755859375,350.56910335286454,27.611961364746094,46.03048870118059,8.077608108520508,45.11268320113818,7.538527011871338,61.2132568359375,79.65214454863468,506.03538446044604,25.232824325561523,47.56840195610523,8.538527488708496,65.76932525634766,48.71122711350972,478.9784152868979,10.155216217041016,18.2868709564209,,,,,,,,95.68021392822266,95.59326171875,245.59860493485075,1867.681640625,1414.642822265625,269.059814453125,0.0,1708.43359375,38.920752436120274,14.922391891479492,0.0,0.0,0.0,33.02082824707031,1708.7470703125,976.3092041015625,35.026397703681,521.8933257848469,25.461034774780273,39.996337890625,25.853687286376953,39.996337890625,39.53852844238281,46.91313552856445,974.3733520507812,0.48826914617484984,332.424336505343,0.7309249639511108,,1711.3634033203125,1584.1368408203125,81.09530551564391,268.51556715179873,198.84478759765625
2025-02-20 15:00:00,64.78303527832031,76.93723711368902,322.1746804135728,9.511428833007812,49.0350456237793,678.219482421875,616.5631658380681,99.01050022899729,352.4328817140038,151.68736267089844,60.52437973022461,67.70800462814434,397.85604973044815,46.20976638793945,66.69146728515625,56.73996425419175,244.91238170679324,5.895116806030273,58.07040786743164,80.999755859375,350.56910335286454,24.52105712890625,45.91384199052615,8.10421085357666,44.84913888827358,8.104883193969727,62.377437591552734,88.11203079445544,559.7816057725616,35.260475158691406,48.113373425572505,8.052095413208008,69.60552215576172,98.88468220436886,972.3349458642798,41.58315658569336,13.764248847961426,,,,,,,,97.4924545288086,95.59326171875,245.59860493485075,2641.890869140625,1395.037109375,265.8536682128906,0.0,1709.524169921875,39.08959332827553,16.29831886291504,0.0,0.0,0.0,40.34712600708008,1762.0130615234375,976.3086547851562,79.98313495731793,1191.748710864037,219.8336944580078,39.996337890625,216.8336944580078,39.996337890625,45.895790100097656,,,,,,,1718.6688232421875,1563.21875,80.95360141165227,268.04636911858194,196.27052307128906
2025-02-20 16:00:00,65.26070404052734,74.07376723356107,310.183900290537,7.822070598602295,58.272621154785156,577.665283203125,525.1502574573864,99.02353458138069,352.47927815035285,162.4578399658203,62.332122802734375,68.69477619561086,403.6543750536457,49.12851333618164,69.25201416015625,58.28429923621825,251.57834922321246,9.485943794250488,79.33184814453125,80.999755859375,350.56910335286454,28.12851333618164,45.87241982651533,8.12851333618164,44.678538825977256,8.87148666381836,64.4949951171875,84.26994755170402,535.372594792479,31.74297332763672,47.791031448353245,9.12851333618164,72.76895904541016,98.75088172149307,971.0192831916248,41.228919982910156,13.40752124786377,,,,,,,,95.50294494628906,95.59326171875,245.59860493485075,2871.367431640625,1406.60302734375,262.3293151855469,0.0,1716.9068603515625,40.483320112834136,16.87148666381836,0.0,0.0,0.0,31.842622756958008,1711.75634765625,976.30810546875,75.46508334034785,1124.429741771183,195.8834991455078,39.996337890625,183.0120391845703,39.996337890625,44.12851333618164,,,,,,,1650.469970703125,1616.834716796875,75.79638544643717,250.97025403375864,172.6144561767578
2025-02-20 17:00:00,64.57865905761719,76.25357987902996,319.3118657434379,8.911321640014648,45.11857223510742,674.6096801757812,613.2815274325284,98.88365083655287,351.9813548878646,153.2294158935547,59.25726318359375,66.63046300365903,391.5243544384021,40.462345123291016,73.50385284423828,63.129278527466184,272.491217835955,14.767075538635254,65.30018615722656,80.999755859375,350.56910335286454,27.53765296936035,45.68335148318183,8.42296314239502,44.148756194477286,7.8613481521606445,61.97854232788086,81.04257800007954,514.8689008730387,27.845884323120117,47.57475860762502,8.845884323120117,76.6667251586914,98.8193110862159,971.6921504260645,38.07880783081055,13.44059944152832,,,,,,,,95.57347869873047,95.59326171875,245.59860493485075,2495.893310546875,1399.1910400390625,277.8423767089844,0.0,1714.518798828125,40.103731987063014,15.57703685760498,0.0,0.0,0.0,30.578155517578125,1691.3642578125,976.3064575195312,72.03901433906718,1073.381313652101,173.01751708984375,39.996337890625,163.0928192138672,39.996337890625,44.30814743041992,,,,,,,1594.865234375,1571.081298828125,67.99543117983316,225.14042768433646,125.71160125732422
2025-02-20 18:00:00,64.92378997802734,80.59456097741224,337.4897240929138,11.029022216796875,68.0176773071289,540.8799438476562,491.70903986150563,99.05025543272734,352.5743923717755,165.29086303710938,63.127986907958984,70.78252912308824,415.9221288753861,53.290863037109375,72.5112075805664,62.94065319728376,271.6770354607556,12.468147277832031,72.07894897460938,80.999755859375,350.56910335286454,27.53185272216797,45.95834051205886,7.177018165588379,44.73939095267923,8.911491394042969,62.815879821777344,91.43148549597653,580.8703227883052,40.64543151855469,47.6126932645048,8.044254302978516,79.37081146240234,98.78343612031367,971.3393912094616,28.481979370117188,15.552191734313965,,,,,,,,83.65936279296875,95.59326171875,245.59860493485075,2491.588623046875,1361.9267578125,269.80889892578125,0.0,1637.2564697265625,38.741871016906885,14.705745697021484,0.0,0.0,0.0,28.96210479736328,1695.502197265625,976.3041381835938,43.77900353431773,652.3071526613342,45.25482177734375,39.996337890625,48.077537536621094,39.996337890625,40.355804443359375,,,,,,,1523.3167724609375,1567.8956298828125,55.02382122507118,182.18998583412457,77.41104888916016
2025-02-20 19:00:00,65.02307891845703,76.8500100259894,321.8094169838306,8.806828498840332,40.25825119018555,648.9404296875,589.9458451704545,99.01088009785195,352.4342338763989,143.8153076171875,61.82388687133789,66.10224130435097,388.42049397429895,42.39748764038086,67.73287963867188,56.83857093077568,245.33800756560012,5.203826427459717,68.25275421142578,80.999755859375,350.56910335286454,27.796173095703125,46.15741858702568,8.203826904296875,44.618098224774634,7.1719512939453125,60.731693267822266,86.58699636617662,550.0929603807444,35.59234619140625,47.62164512465016,8.796173095703125,79.91681671142578,48.754937672924534,479.4082220423514,15.795575141906738,32.22401428222656,,,,,,,,81.11766052246094,95.59326171875,245.59860493485075,2652.74169921875,1362.442138671875,266.5540771484375,0.0,1662.099853515625,42.79093534986732,18.481639862060547,0.0,0.0,0.0,29.081037521362305,1667.9395751953125,976.3018188476562,25.204445064039692,375.54623145419146,12.222959518432617,39.996337890625,10.834439277648926,39.996337890625,35.30564880371094,,,,,,,1533.2742919921875,1590.7576904296875,51.943613127406316,171.991074577412,66.80298614501953
2025-02-20 20:00:00,62.520843505859375,73.45441070677496,307.59034483462017,7.313584804534912,31.150514602661133,418.7476501464844,380.6796819513494,97.03040366019286,345.3846278601022,129.2340545654297,60.9627685546875,63.03659565893776,370.4065874494202,32.176856994628906,69.01372528076172,58.26574890799421,251.4982785864662,7.471095561981201,46.40242385864258,80.999755859375,350.56910335286454,23.617399215698242,45.74108540325528,8.11777400970459,44.81839972575865,8.470742225646973,59.0971794128418,73.73952642512151,468.4721273472253,20.53106117248535,47.308918592142305,10.842928886413574,83.29293823242188,53.24588313518459,523.5677735075745,57.632266998291016,35.511619567871094,,,,,,,,79.05608367919922,95.59326171875,245.59860493485075,2257.468017578125,1358.933837890625,256.4720458984375,0.0,1652.1715087890625,42.45603867255831,18.41827964782715,0.0,0.0,0.0,30.313323974609375,1688.925048828125,976.2994995117188,23.752318729192552,353.90954906496904,7.470742702484131,39.996337890625,7.470742702484131,39.996337890625,35.529258728027344,,,,,,,1541.7611083984375,1555.19140625,52.04731407646079,172.33443994205905,66.7646255493164
2025-02-20 21:00:00,58.69358444213867,78.52733637878205,328.8332210861499,10.007776260375977,39.07024383544922,533.3701171875,484.88192471590907,97.02739988451647,345.37393576870585,117.77952575683594,64.90673065185547,62.37150762796062,366.4984927096503,32.67235565185547,69.3603515625,59.856551115650326,258.3648172355931,8.264978408813477,51.841552734375,80.999755859375,350.56910335286454,26.46894073486328,45.85683325241697,8.683636665344238,45.040265683209704,8.316363334655762,62.87629318237305,73.20005765495824,465.0448462857933,27.937883377075195,47.66601721771957,8.652878761291504,76.71002960205078,98.8293094830749,971.7904648510279,71.85870361328125,38.195255279541016,,,,,,,,71.09351348876953,95.59326171875,245.59860493485075,2411.09619140625,1334.8603515625,238.76246643066406,0.0,1649.974853515625,41.80746136937146,17.789880752563477,0.0,0.0,0.0,35.452796936035156,1663.004638671875,976.2972412109375,28.74804486392509,428.34586847248386,16.406824111938477,39.996337890625,15.406824111938477,39.996337890625,36.26552963256836,,,,,,,1516.16015625,1577.171875,44.99348915298532,148.97844186210693,49.46894073486328
2025-02-20 22:00:00,70.27873229980469,86.46973737622761,362.09202526295314,14.422333717346191,75.9267807006836,599.5419311523438,545.0381192294034,97.14717490183035,345.8002809988748,136.9277801513672,61.00614929199219,63.06197419645502,370.55571316564834,31.81587791442871,66.5306625366211,56.91097235665582,245.6505210802692,6.184122085571289,69.04053497314453,80.999755859375,350.56910335286454,26.295808792114258,45.566712598434464,8.296030044555664,44.77846102045418,8.098627090454102,62.43618392944336,67.11078084448367,426.35926475706106,10.888091087341309,47.49894469034366,9.407938957214355,68.75370788574219,98.7198714670438,970.714358774526,95.03251647949219,75.81700134277344,,,,,,,,71.22506713867188,95.59326171875,245.59860493485075,2527.04296875,1330.9053955078125,253.29580688476562,0.0,1639.911865234375,41.124959916682556,16.0986270904541,0.0,0.0,0.0,27.504697799682617,1661.3731689453125,976.294921875,23.862991202842373,355.55856892235136,10.296030044555664,39.996337890625,9.480152130126953,39.996337890625,35.592063903808594,,,,,,,1492.31591796875,1538.2838134765625,44.997243210576684,148.99087196390946,47.111907958984375
2025-02-20 23:00:00,71.68611907958984,84.46026695015757,353.6773678537848,13.227913856506348,54.14200973510742,685.0465087890625,622.7695534446023,96.02331808701436,341.7998558423163,124.027099609375,60.29914093017578,61.31844557665137,360.31064076871763,29.027095794677734,69.94032287597656,58.504122702117556,252.52719523142022,7.3379645347595215,60.8551025390625,80.999755859375,350.56910335286454,25.32440185546875,45.42938861435286,8.67568302154541,44.37205059745445,7.064846038818359,64.09505462646484,67.04638292679348,425.95014049278075,17.756988525390625,47.32256387865439,8.108053207397461,62.52455520629883,42.801338901591826,420.86637299178454,49.01386642456055,92.48261260986328,,,,,,,,73.13397216796875,95.59326171875,245.59860493485075,2167.447021484375,1290.117919921875,259.56817626953125,0.0,1609.432373046875,42.3214465752244,17.59150505065918,0.0,0.0,0.0,37.03567886352539,1680.7911376953125,976.2926025390625,37.519506979733706,559.0406539980322,34.486881256103516,39.996337890625,33.486881256103516,39.996337890625,37.67570877075195,,,,,,,1452.9798583984375,1536.312255859375,44.9851705502056,148.95089804401408,47.662200927734375
2025-02-21 00:00:00,78.59009552001953,67.7111134497693,283.54028757090896,6.407705307006836,27.602724075317383,527.8233032226562,479.8393665660511,72.00971231519746,256.3222119264557,76.05665588378906,59.16350555419922,60.90583436358338,357.88611403502796,31.297250747680664,68.99081420898438,58.18754321007623,251.16071151197303,6.175827503204346,34.25754928588867,80.999755859375,350.56910335286454,20.824172973632812,46.19944665130261,8.567121505737305,44.86511959816505,8.324572563171387,58.41129684448242,71.53693623243278,454.4789250137276,20.75687026977539,46.73378707965926,8.45040512084961,59.23544692993164,3.543503011233242,34.84333196800385,2.6831822395324707,74.72759246826172,,,,,,,,28.50214958190918,95.59326171875,245.59860493485075,2393.6396484375,1279.440185546875,256.2431335449219,0.0,1556.0841064453125,40.89554187798494,15.039097785949707,0.0,0.0,0.0,37.530521392822266,1651.3870849609375,976.290283203125,66.0459077341736,984.0840252391865,132.5670166015625,39.996337890625,134.6211395263672,39.996337890625,40.648345947265625,,,,,,,1451.8328857421875,1560.993896484375,45.002969521197855,149.00983241463288,47.2972526550293
2025-02-21 01:00:00,71.97028350830078,74.540614965069,312.1388251662264,7.705540180206299,50.92287826538086,599.5289916992188,545.0263560901989,92.50053729871333,329.260339508229,102.61896514892578,55.892677307128906,65.17515105740587,382.97285945281305,33.61896896362305,66.05824279785156,57.98375083888575,250.28106212096645,6.122415065765381,83.97018432617188,80.999755859375,350.56910335286454,29.25172233581543,45.87017719083319,7.229215621948242,44.11146622796886,8.625561714172363,60.10905075073242,74.7277435191989,474.7503364270385,17.37413787841797,47.08545620325511,8.81278133392334,56.69114303588867,42.94843115662259,422.3127339108276,35.84565734863281,57.46540069580078,,,,,,,,65.1147689819336,95.59326171875,245.59860493485075,2224.252685546875,1360.787353515625,252.51034545898438,0.0,1563.8538818359375,39.731687303419285,14.305700302124023,0.0,0.0,0.0,27.744731903076172,1673.518798828125,976.2913818359375,26.50810516175563,394.9707669101589,11.748276710510254,39.996337890625,11.122415542602539,39.996337890625,36.37413787841797,29.404067993164062,974.382080078125,0.48587355988293546,330.79336885180675,0.1250154823064804,,1504.894287109375,1581.657958984375,50.04519401388939,165.70519795710044,61.37413787841797
2025-02-21 02:00:00,66.23243713378906,81.82335688695586,342.63530696412766,11.864461898803711,52.69784164428711,787.3787841796875,715.7988947088068,92.97090903247305,330.9346514773872,133.3910369873047,60.299171447753906,63.78602361622464,374.81026834773127,31.608963012695312,73.589111328125,66.84332037562768,288.52250806935933,15.402241706848145,60.103214263916016,80.999755859375,350.56910335286454,24.815685272216797,46.27345918933429,8.467413902282715,44.65583640344067,7.804481506347656,62.26508331298828,79.41598026023792,504.53501699197545,27.402240753173828,47.05439356958122,8.701120376586914,52.56761169433594,26.615746699324887,261.7131394783616,13.731339454650879,45.47469711303711,,,,,,,,90.40785217285156,95.59326171875,245.59860493485075,2304.000244140625,1394.0526123046875,267.3910217285156,0.0,1620.5159912109375,40.697664299523865,16.4498233795166,0.0,0.0,0.0,36.94486999511719,1726.9759521484375,976.293701171875,34.00987345470125,506.74711447504865,25.75966453552246,39.996337890625,24.770870208740234,39.996337890625,36.195518493652344,,,,,,,1543.3626708984375,1591.81103515625,59.99833809479214,198.66116391386728,97.31954956054688
2025-02-21 03:00:00,65.20320129394531,80.04928691206405,335.20638894426816,10.984504699707031,58.24249267578125,786.393798828125,714.9034534801136,93.05238750489403,331.22467821966774,147.48709106445312,52.27113723754883,79.16613083916702,465.1846448746547,66.79507446289062,72.4044189453125,66.10945075942955,285.3548332580017,13.128225326538086,92.5252914428711,80.999755859375,350.56910335286454,30.04273796081543,45.49007155994032,7.564084053039551,43.84917250040416,7.188118934631348,62.55805969238281,95.03643838739256,603.7728288376641,50.30766296386719,47.14518512937756,8.282042503356934,50.57722854614258,19.176910599442174,188.56692375281676,28.620887756347656,26.559295654296875,,,,,,,,85.20954895019531,95.59326171875,245.59860493485075,2372.748291015625,1462.222900390625,257.74395751953125,0.0,1667.5924072265625,41.28966048019447,16.56411361694336,0.0,0.0,0.0,0.005219327751547098,976.2662353515625,976.2960205078125,5.8783870418401305,87.58796692341794,1.6538894176483154,0.0,5.404709339141846,0.0,0.0,50.446319580078125,974.3837890625,1.8268867948161676,1243.7845712652538,22.14520835876465,,1519.1868896484375,1629.951416015625,59.97701577713234,198.59056335094928,96.71795654296875
2025-02-21 04:00:00,59.91496276855469,78.2174548297632,327.5355920996334,8.579462051391602,44.802608489990234,616.483642578125,560.4396750710226,95.98687891248528,341.6701487581499,142.83990478515625,59.03781509399414,63.121815574685805,370.9073444754777,35.93000793457031,66.60746002197266,51.169876919325816,220.86965673457794,4.488338470458984,34.31047821044922,80.999755859375,350.56910335286454,16.069992065429688,45.26897877004286,8.316781997680664,42.052661637080554,6.821477890014648,62.985591888427734,90.92910978999262,577.6786964364758,43.860015869140625,46.915514380316665,8.930007934570312,51.29925537109375,98.78793603744008,971.3836389794697,61.11504364013672,13.898812294006348,,,,,,,,99.23245239257812,95.59326171875,245.59860493485075,2337.53662109375,1447.2298583984375,275.2099914550781,0.0,1712.1710205078125,42.14001716426401,17.465003967285156,0.0,0.0,0.0,90.30684661865234,976.2645263671875,976.3079223632812,22.276989955458543,331.92715033633226,8.724769592285156,0.0,0.0,0.0,0.0,,,,,,,1580.507080078125,1627.712646484375,70.04530932818109,231.92780199775515,143.39500427246094
2025-02-21 05:00:00,73.75288391113281,83.75769298455872,350.73533937283963,12.358901023864746,48.6848030090332,811.955810546875,738.1416459517045,95.966724438859,341.5984078902307,136.0417938232422,61.92848587036133,60.95475877100315,358.1735966093312,29.083602905273438,68.83885955810547,63.40055066677726,273.66213689807734,11.489677429199219,59.84799575805664,80.999755859375,350.56910335286454,24.51045036315918,45.751546605255925,8.48954963684082,41.82218885340028,7.020900726318359,61.73219299316406,79.42173143661296,504.5715545988979,26.765483856201172,46.55263572076876,8.74483871459961,54.365447998046875,98.73397040326265,970.8529938803836,57.06270217895508,22.54789161682129,,,,,,,,92.8178482055664,95.59326171875,245.59860493485075,2540.3779296875,1421.7945556640625,254.7073974609375,0.0,1713.3800048828125,45.5771737455732,22.170122146606445,0.0,0.0,0.0,81.54643249511719,976.2627563476562,1274.8978271484375,2.8139000986201785,41.92711146944066,0.6190391182899475,0.0,0.0,0.0,0.0,,,,,,,1540.9229736328125,1585.19091796875,60.02317397662979,198.7433982781742,94.48918151855469
2025-02-21 06:00:00,57.57942199707031,70.31178047045171,294.43058072001656,6.266805171966553,36.21889877319336,641.6210327148438,583.2918479225851,96.06876180747551,341.96161506301394,121.6275634765625,67.31987762451172,65.25452035050769,383.43923789058886,44.74488067626953,70.1127700805664,61.5799028643737,265.80349272378265,11.553513526916504,52.42652893066406,80.999755859375,350.56910335286454,24.75922203063965,46.14603740014039,8.413758277893066,42.589166896341176,7.481362819671631,58.94294357299805,75.47193882949426,479.4782588463657,22.962724685668945,47.28592775963497,8.445331573486328,55.46937561035156,31.254552941177177,307.3266087791412,25.97235870361328,32.83262634277344,,,,,,,,96.45429992675781,95.59326171875,245.59860493485075,2374.629150390625,1286.49462890625,257.4168701171875,0.0,1694.629638671875,46.618158738105734,23.120637893676758,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1468.823974609375,1516.503173828125,49.96659715367539,165.44495501994737,59.96355438232422
2025-02-21 07:00:00,57.39954376220703,79.14713574887134,331.42863094839873,8.849604606628418,27.95562171936035,613.7764282226562,557.9785711115056,96.09497196984934,342.05491146121653,111.26763916015625,63.85464096069336,66.39349658887865,390.13192643493204,39.091129302978516,70.72894287109375,58.94062696056515,254.4113222125834,6.909689426422119,69.8516616821289,80.999755859375,350.56910335286454,25.848461151123047,46.59485855431245,8.272782325744629,43.06926572111382,7.031103610992432,59.47232437133789,77.82244799019873,494.4112002449318,24.454572677612305,47.037245587292404,9.090941429138184,53.42134475708008,0.0,0.0,0.0,33.943084716796875,,,,,,,,78.53880310058594,95.59326171875,245.59860493485075,2324.939208984375,1213.4046630859375,244.53857421875,0.0,1639.715576171875,47.2538486370538,22.77332878112793,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1399.9154052734375,1468.98876953125,29.99971627237661,99.33239387964699,17.515552520751953
2025-02-21 08:00:00,62.16490173339844,78.79204246237543,329.9416778111971,9.926892280578613,37.91802978515625,712.7722778320312,647.9747980291193,96.02834119187462,341.8177358380436,122.97599029541016,66.05204010009766,67.26763830843542,395.2684324264684,49.55085372924805,65.95128631591797,50.491491090878625,217.9414721446685,5.475090980529785,61.38226318359375,80.999755859375,350.56910335286454,25.4251708984375,47.11202058676411,8.8502836227417,43.72981668094917,7.42514181137085,57.77724838256836,72.94635135501156,463.43303324847875,15.449148178100586,47.46960976431983,8.8582763671875,55.47867965698242,48.788078907990226,479.7341004320586,12.574857711791992,17.903573989868164,,,,,,,,74.15181732177734,95.59326171875,245.59860493485075,2339.138427734375,1228.0745849609375,249.49716186523438,0.0,1580.8316650390625,45.392543641357804,20.893709182739258,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1438.6341552734375,1480.93408203125,29.981889489541715,99.273367420927,17.574857711791992
2025-02-21 09:00:00,61.30046081542969,89.82875921161938,376.1579291986562,15.490750312805176,44.81816864013672,630.49609375,573.1782670454545,96.04268055531048,341.8687775272175,123.0828628540039,58.645904541015625,65.92473090740091,387.3774328812347,34.408287048339844,67.50249481201172,58.939758236886085,254.40757245369508,7.183426856994629,67.1626968383789,80.999755859375,350.56910335286454,26.591712951660156,47.11179479552725,9.851835250854492,45.496659599233205,8.591713905334473,61.24885559082031,78.29860433246971,497.43625323113554,23.591386795043945,47.88492711061812,9.081788063049316,56.035526275634766,48.688798271108205,478.7578720563781,16.550281524658203,32.46042251586914,,,,,,,,67.12194061279297,95.59326171875,245.59860493485075,2369.886474609375,1307.5340576171875,257.4082946777344,0.0,1583.884033203125,46.088368275688055,22.296092987060547,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1430.504638671875,1570.21484375,30.03169639409456,99.43828361600198,18.299345016479492
2025-02-21 10:00:00,76.18276977539062,99.95903254731186,418.5784487918684,23.354000091552734,103.09434509277344,765.8583374023438,696.2348521839488,95.97213553807804,341.6176689714958,137.75050354003906,60.23046112060547,64.64036221150309,379.83041006533927,34.62465286254883,65.77672576904297,54.7623133354039,236.3760492809374,5.18762731552124,51.54329299926758,80.999755859375,350.56910335286454,23.248926162719727,47.104392894253735,9.687768936157227,45.97605314816534,8.687768936157227,60.72256851196289,74.80566874202748,475.2454005626833,21.122316360473633,48.12206798111984,9.208154678344727,53.48348617553711,98.79755485683488,971.478221012066,43.49355697631836,14.601938247680664,,,,,,,,61.43276596069336,95.59326171875,245.59860493485075,2540.74169921875,1312.6153564453125,248.50643920898438,0.0,1626.303955078125,43.12733656602275,18.208154678344727,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1583.3004150390625,1552.0362548828125,66.68047872768955,220.78647400946093,120.7510757446289
