Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-21 11:00:00,69.40721893310547,100.0,418.75,23.11811065673828,84.33280944824219,958.9290161132812,871.7536510120738,97.983802410794,348.7782989184218,158.27833557128906,59.650108337402344,65.36835094868013,384.10811289844156,40.327850341796875,69.80770111083984,65.544829453161,282.91770185162414,13.278332710266113,52.42544174194336,80.999755859375,350.56910335286454,24.655698776245117,46.107999403821985,8.34433364868164,45.757496300533376,9.114777565002441,61.09986114501953,75.01190854955824,476.55565580924673,25.58966636657715,48.16676417751636,8.688667297363281,56.56503677368164,98.77403386951244,971.2469386999321,35.78766632080078,13.823005676269531,,,,,,,,66.59343719482422,95.59326171875,245.59860493485075,2525.97314453125,1323.4940185546875,256.0329895019531,0.0,1624.429443359375,42.558317063873666,17.73958396911621,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1446.4395751953125,1543.381591796875,33.01896349136323,109.32945689362491,23.34433364868164
2025-02-21 12:00:00,60.3267707824707,93.46339636322828,391.3779722710184,17.91154670715332,76.1846923828125,752.2179565429688,683.8345059481534,97.9567133918671,348.681874185882,159.42234802246094,65.19964599609375,63.16639238793752,371.16928034151454,33.63106155395508,72.74195098876953,65.27537183463471,281.75461498701725,12.262125015258789,51.17937469482422,80.999755859375,350.56910335286454,23.368938446044922,46.587641301982195,8.631062507629395,46.0987438092201,8.684468269348145,61.76080322265625,76.29468459517756,484.7052175454693,30.106813430786133,48.827015554391295,10.684468269348145,55.26735305786133,98.80284783251841,971.5302669418296,38.844688415527344,13.864648818969727,,,,,,,,70.13679504394531,95.59326171875,245.59860493485075,2389.571044921875,1355.9462890625,255.11172485351562,0.0,1630.7337646484375,41.7238988711817,16.39007568359375,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1421.2357177734375,1604.9853515625,33.013037620796716,109.30983567774912,25.726299285888672
2025-02-21 13:00:00,59.76449203491211,98.47334397658051,412.3571279019309,21.233009338378906,72.91777038574219,939.8635864257812,854.4214422052556,97.99552918446523,348.82004096223125,154.949462890625,63.736820220947266,68.4268214858891,402.0798580832808,46.58622360229492,72.3137435913086,68.47977798659025,295.58611370131814,14.706889152526855,48.226436614990234,80.999755859375,350.56910335286454,23.172443389892578,46.923417706314524,8.706889152526855,46.14279615992666,8.646467208862305,60.65604019165039,79.03962955287552,502.144035858055,24.29311180114746,48.48593053189844,9.706830024719238,51.63132858276367,98.84024225216254,971.8979669757454,38.58622360229492,47.294864654541016,,,,,,,,82.85453033447266,95.59326171875,245.59860493485075,2393.607421875,1421.9869384765625,264.4484558105469,0.0,1731.5128173828125,39.53447129044759,15.853415489196777,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1509.0013427734375,1625.1309814453125,49.99145947637745,165.5272769328942,64.41378021240234
2025-02-21 14:00:00,61.2524528503418,99.20448287397002,415.41877203474945,22.70784568786621,70.11442565917969,946.0396728515625,860.0360662286931,98.04159980100803,348.9840316512286,156.4136199951172,59.64216613769531,64.96473851341867,381.7364634901164,35.261627197265625,67.68560028076172,66.40564537549969,286.63332769880685,11.215123176574707,67.1751708984375,80.999755859375,350.56910335286454,26.42023277282715,46.87720418422862,8.122859954833984,46.221040030268234,9.261625289916992,60.84398651123047,91.65967797041489,582.3200447912437,42.261627197265625,48.16938190101508,9.130812644958496,54.58782958984375,97.45788290562697,958.3052014390094,37.83137893676758,99.94934844970703,,,,,,,,90.80075073242188,95.59326171875,245.59860493485075,2431.8994140625,1482.826171875,287.1512145996094,0.0,1769.833740234375,39.96042754099835,15.216984748840332,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1528.318603515625,1618.1622314453125,62.963641657688086,208.47961348878943,106.6305160522461
2025-02-21 15:00:00,62.365821838378906,97.29472640825769,407.42166683457907,20.17218780517578,86.86907958984375,988.9171142578125,899.0155584161931,97.99789300524955,348.8284551018321,156.65786743164062,61.263187408447266,67.20208976733485,394.8832655060859,42.758567810058594,67.730224609375,64.41724224082816,278.0505844083106,9.24143123626709,55.929237365722656,80.999755859375,350.56910335286454,24.758569717407227,47.02637915129349,8.620811462402344,46.06025199204304,8.241623878479004,61.72780227661133,95.4332690267529,606.2939203448963,48.24162292480469,48.49411078470986,9.241623878479004,57.682769775390625,60.26482766243485,592.5851874769419,9.24143123626709,100.28785705566406,,,,,,,,94.78147888183594,95.59326171875,245.59860493485075,2134.816650390625,1472.9781494140625,272.4761657714844,0.0,1785.7138671875,43.14472949235888,19.24162483215332,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1572.8162841796875,1620.3602294921875,65.0053609729951,215.23997299947268,117.48324584960938
2025-02-21 16:00:00,63.4643669128418,99.01678261418367,414.63277719689415,23.10543441772461,89.20832061767578,900.1744384765625,818.3403986150568,97.97202739774227,348.7363851640983,153.29702758789062,63.102333068847656,67.94225973381539,399.232545928842,43.79117965698242,69.3191909790039,68.86162702790801,297.2343269032621,13.197197914123535,56.742095947265625,80.999755859375,350.56910335286454,25.373538970947266,46.52371965773369,9.241209030151367,45.76986014227409,9.599794387817383,61.6402473449707,90.9375415005789,577.7322636559444,39.584747314453125,48.49006103463088,9.395589828491211,55.1163330078125,48.68688650981184,478.73907367148007,15.415253639221191,55.21148681640625,,,,,,,,91.45183563232422,95.59326171875,245.59860493485075,2484.478759765625,1483.0491943359375,277.8235778808594,0.0,1788.70849609375,44.90730047027663,20.793827056884766,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1558.7745361328125,1619.3013916015625,59.92009784163883,198.40210174231524,97.37353515625
2025-02-21 17:00:00,56.4931755065918,91.08929046035777,381.4364038027482,16.553022384643555,77.99723815917969,900.802490234375,818.9113547585226,97.97977663982574,348.7639689831101,156.1145782470703,61.46041488647461,69.86532734501655,410.53259955409726,49.5101318359375,73.31397247314453,72.30502480261156,312.0974090579925,18.225055694580078,57.77442169189453,80.999755859375,350.56910335286454,25.918792724609375,46.50650288586629,8.418355941772461,45.303808836663016,8.837340354919434,63.03404235839844,94.20092299719855,598.4647438627354,43.41835403442383,48.19035984628107,9.387472152709961,54.47339630126953,98.85678018598136,972.0605847910224,39.30127716064453,13.727094650268555,,,,,,,,89.01254272460938,95.59326171875,245.59860493485075,2224.903076171875,1475.3470458984375,259.9278869628906,0.0,1802.70556640625,43.61370267187247,19.759782791137695,0.0,0.0,0.0,33.923404693603516,1754.5499267578125,976.3232421875,48.88795411885317,728.4305163709123,62.92787551879883,48.88795411885317,64.60255432128906,48.88795411885317,66.41585540771484,,,,,,,1549.5670166015625,1622.7060546875,59.96927875278178,198.56494520365524,99.16236114501953
2025-02-21 18:00:00,61.429351806640625,83.15780039769722,348.2232891653571,11.547038078308105,42.778953552246094,622.6387329101562,566.0352117365056,97.99589398056088,348.8213394723785,129.89926147460938,58.00125503540039,72.67032643980102,427.01493226316876,54.88412857055664,74.52083587646484,77.77300588537716,335.69940260364194,24.726280212402344,58.628414154052734,80.999755859375,350.56910335286454,24.412778854370117,47.75857335391872,8.431731224060059,40.60747933146825,6.724814414978027,57.67760467529297,79.36961301181583,504.24044277160004,35.37904739379883,45.998247873908745,8.137592315673828,58.6365966796875,48.68716977340276,478.7418590077141,9.275185585021973,33.573333740234375,,,,,,,,51.512271881103516,94.79665531761971,243.55196046135856,2443.5458984375,951.1780395507812,283.3390808105469,0.0,1809.1309814453125,45.08218611719001,22.055124282836914,0.0,0.0,0.0,68.38035583496094,976.2608032226562,976.32470703125,46.37411927421462,690.9743771857978,17.547441482543945,2.040166047348991,18.862407684326172,2.040166047348991,8.452838897705078,,,,,,,1548.6279296875,1624.458251953125,59.9305871481159,198.4368330015393,96.77252197265625
2025-02-21 19:00:00,82.0308609008789,99.98969204992092,418.7068354590439,23.917770385742188,92.5595703125,909.8365478515625,827.1241344105113,98.02062048017854,348.9093546979838,157.53907775878906,58.873165130615234,65.97523510547107,387.67419839440186,45.32062530517578,71.4898681640625,68.92763194197158,297.5192305143261,10.45291519165039,50.79372787475586,80.999755859375,350.56910335286454,23.886770248413086,46.51113164346924,9.660313606262207,43.954366462459895,7.221405506134033,62.87533950805664,88.62437556505385,563.0365662564914,34.22645950317383,47.65019151147616,9.88611125946045,60.766448974609375,98.84961112921569,971.9900913205803,46.15134811401367,16.4859561920166,,,,,,,,79.29457092285156,95.49560546875,245.3477060918577,2454.496826171875,1499.173583984375,276.6603088378906,0.0,1861.5989990234375,41.72708137512869,17.985809326171875,0.0,0.0,0.0,59.474395751953125,1716.4329833984375,976.326171875,52.75273631011235,786.0157710206739,83.66031646728516,50.0,82.21869659423828,50.0,67.33968353271484,,,,,,,1505.210693359375,1643.9918212890625,60.01210789667609,198.70675725788305,97.05694580078125
2025-02-21 20:00:00,59.169342041015625,93.37674903565171,391.0151365867916,17.654251098632812,42.944976806640625,823.5327758789062,748.6661598899148,97.97592974116746,348.7502757528298,152.08920288085938,59.82233428955078,66.21962737684863,389.1102611495951,34.446044921875,69.15314483642578,64.57571660801669,278.7346231668432,8.222854614257812,56.57734680175781,80.999755859375,350.56910335286454,25.910858154296875,47.46286091416882,9.455395698547363,44.62838135530102,8.089208602905273,61.394718170166016,88.21250213093911,560.4199068713316,37.36288833618164,48.09493303949602,9.696402549743652,62.157127380371094,48.66887418596206,478.56195815121,14.455395698547363,34.61680221557617,,,,,,,,82.29784393310547,95.49560546875,245.3477060918577,2387.736083984375,1416.8841552734375,273.82159423828125,0.0,1840.858154296875,43.906715455995126,20.477893829345703,0.0,0.0,0.0,33.163761138916016,1711.166015625,976.32763671875,45.001220703125,670.5181884765625,51.089210510253906,45.001220703125,48.26762771606445,45.001220703125,51.95542907714844,,,,,,,1478.1817626953125,1615.4619140625,54.95658327560737,181.96735351256663,76.30359649658203
2025-02-21 21:00:00,58.06040954589844,94.79577146993479,396.95729303035193,19.296627044677734,52.769989013671875,841.5370483398438,765.0336803089488,97.98811592972783,348.793653107166,147.24510192871094,63.41669845581055,70.30982962955845,413.14452002044766,50.938724517822266,68.56632232666016,62.82438395271459,271.17517089349724,12.754901885986328,56.299049377441406,80.999755859375,350.56910335286454,24.245098114013672,47.05107192455969,8.008757591247559,44.33102856039594,7.469128131866455,62.90035629272461,91.33933330327567,580.2848737645971,37.0612907409668,48.10247742807046,9.020431518554688,58.64631271362305,98.71710809436955,970.687186478881,46.81617736816406,19.197792053222656,,,,,,,,77.19034576416016,95.49560546875,245.3477060918577,2295.85400390625,1406.869140625,268.938720703125,0.0,1779.7432861328125,45.00695022804621,21.061275482177734,0.0,0.0,0.0,53.78871536254883,1701.14404296875,976.3291015625,54.99267578125,819.390869140625,81.75489807128906,45.001220703125,80.87744903564453,45.001220703125,55.938255310058594,,,,,,,1506.05908203125,1622.4404296875,60.06642101670971,198.8865940331055,97.06127166748047
2025-02-21 22:00:00,62.119773864746094,85.56750635705835,358.3139328701819,14.109503746032715,47.7328987121582,579.348876953125,526.6807972301136,96.09747527430793,342.0638221000084,125.42236328125,61.966922760009766,72.81400727795773,427.85920896287274,56.02815628051758,69.11809539794922,68.42974790346966,295.3701638505364,8.08447265625,58.380859375,80.999755859375,350.56910335286454,26.94368553161621,47.420635681604445,8.971842765808105,46.081136396187844,9.351414680480957,77.38224792480469,99.993896484375,635.267890625,54.91552734375,48.35802041508516,9.513689994812012,56.76777648925781,98.71848649746396,970.7007403425158,70.1689453125,13.39033317565918,,,,,,,,59.8332633972168,95.49560546875,245.3477060918577,2326.597900390625,1416.6402587890625,269.7747497558594,0.0,1767.0255126953125,44.393967594758955,20.579452514648438,0.0,0.0,0.0,36.84702682495117,1712.03955078125,976.33056640625,79.82679663239963,1189.4192698227546,219.02737426757812,45.001220703125,216.1126251220703,45.001220703125,60.02815628051758,,,,,,,1462.8099365234375,1640.07080078125,50.034940662831836,165.67124797248763,63.5068473815918
2025-02-21 23:00:00,61.04364776611328,86.93671325158834,364.0474867410262,14.683947563171387,78.86546325683594,738.2577514648438,671.1434104225851,95.93813802394303,341.49665310095673,145.01429748535156,61.09734344482422,68.72183066234639,403.8133486243791,43.002601623535156,70.0039291381836,67.52285851569891,291.4556664971628,14.00195026397705,82.48432159423828,80.999755859375,350.56910335286454,27.001300811767578,47.332663218772176,8.42872428894043,45.931956609386084,8.001299858093262,82.06021881103516,99.993896484375,635.267890625,55.993499755859375,47.79808139845413,8.998700141906738,54.75631332397461,90.89830944907207,893.8047918751681,63.993499755859375,15.036869049072266,,,,,,,,66.88475036621094,95.49560546875,245.3477060918577,2268.590087890625,1473.4732666015625,275.98699951171875,0.0,1744.094970703125,42.63290586305715,18.998699188232422,0.0,0.0,0.0,46.5847282409668,1757.9100341796875,976.33203125,69.9951171875,1042.92724609375,157.0012969970703,45.001220703125,155.99740600585938,45.001220703125,63.00130081176758,,,,,,,1597.87060546875,1665.58642578125,60.0150566847488,198.7165210228349,100.00129699707031
2025-02-22 00:00:00,61.61662673950195,86.81962254692127,363.5571694152328,15.157234191894531,52.2742919921875,735.7801513671875,668.8910466974431,97.94535783941714,348.6414535227792,164.1182403564453,61.97000503540039,67.57096174914642,397.0507780527308,44.88176345825195,68.71603393554688,62.02205219995361,267.71198611587977,8.313940048217773,62.284976959228516,80.999755859375,350.56910335286454,26.91132164001465,46.985269928015185,8.485583305358887,45.916951454085,8.656970024108887,91.99639892578125,99.993896484375,635.267890625,53.88176345825195,47.38723196079558,9.995067596435547,56.420921325683594,67.25208821167007,661.2910522926766,47.65030288696289,14.115283012390137,,,,,,,,78.06193542480469,95.49560546875,245.3477060918577,2975.724365234375,1465.553466796875,287.9704284667969,0.0,1738.913330078125,38.72752829992197,14.009862899780273,0.0,0.0,0.0,52.62709045410156,1340.327392578125,976.3347778320312,56.81877371023918,846.5997282825638,60.65030288696289,45.001220703125,60.65030288696289,45.001220703125,43.970909118652344,,,,,,,1935.458740234375,1649.6646728515625,85.06087799277643,281.6460182427486,232.0576629638672
2025-02-22 01:00:00,58.39546585083008,80.85056357754593,338.5617349809736,10.865556716918945,60.233055114746094,795.4407958984375,723.1279962713068,93.89846818011029,334.23634516246,150.9469757080078,54.545406341552734,59.20658049877372,347.90120259279433,29.90144920349121,68.91667938232422,58.387719682930296,252.02475323940033,5.05302619934082,25.818771362304688,80.999755859375,350.56910335286454,14.525980949401855,46.939167682936336,9.94697380065918,45.57012599071674,9.89394760131836,102.64942169189453,77.09307427737943,489.7774404224766,49.371185302734375,46.64636047068401,8.684026718139648,58.716854095458984,17.75352053085239,174.57070235195704,9.166580200195312,14.873292922973633,,,,,,,,77.44035339355469,95.49560546875,245.3477060918577,2949.7109375,1517.468017578125,295.3106689453125,0.0,1731.6627197265625,34.25718288862723,10.315973281860352,0.0,0.0,0.0,63.116790771484375,976.23046875,1606.8287353515625,54.000616828237355,804.6091907407366,69.8939437866211,0.0,69.8939437866211,0.0,0.0,,,,,,,1955.85498046875,1678.2091064453125,94.94220397363272,314.3641864904727,315.5784912109375
2025-02-22 02:00:00,59.2342414855957,78.13681547587589,327.19791480523025,9.468262672424316,57.58633804321289,866.7977294921875,787.9979359019886,94.03869673635774,334.7354957986307,159.40704345703125,62.291255950927734,65.27751066411534,383.5743302685763,40.91529083251953,68.30438232421875,58.33536779507556,251.79878155066416,6.9152913093566895,67.69693756103516,80.999755859375,350.56910335286454,24.127063751220703,46.59212241061181,9.830582618713379,43.63248697742802,7.9152913093566895,67.5873031616211,99.993896484375,635.267890625,53.08470916748047,46.357080074995444,8.042354583740234,60.08055877685547,16.539903985035163,162.63718795851088,4.14633846282959,28.56658172607422,,,,,,,,74.05878448486328,95.49560546875,245.3477060918577,2622.122802734375,1396.2130126953125,252.08470153808594,0.0,1743.126220703125,32.187356306670054,9.152507781982422,0.0,0.0,0.0,69.73033905029297,976.2369384765625,1668.63720703125,61.39824465711219,914.8338453909716,103.2117691040039,0.0,106.91529083251953,0.0,0.0,,,,,,,2062.23046875,1623.3277587890625,95.05282321945498,314.73045910441755,309.084716796875
2025-02-22 03:00:00,59.39084243774414,84.27379536639093,352.896518096762,13.646458625793457,75.77240753173828,846.8441162109375,769.8582874644886,94.01389047808978,334.6471966680769,140.33274841308594,60.04706954956055,66.69931983133253,391.9289610370694,44.332767486572266,65.9007339477539,55.567656968200716,239.85223453754156,6.332752704620361,84.41719818115234,80.999755859375,350.56910335286454,27.778154373168945,45.22638287082884,8.778154373168945,42.786504304533345,7.177779674530029,62.937015533447266,98.89106434648588,628.2615245308479,52.889076232910156,46.59151686905158,8.889077186584473,60.77427291870117,15.344861595421143,150.88631359346658,11.013222694396973,30.25263214111328,,,,,,,,97.32554626464844,95.49560546875,245.3477060918577,2988.630126953125,1477.97802734375,296.1092224121094,0.0,1738.0421142578125,33.042340549425276,9.055459022521973,0.0,0.0,0.0,51.71635818481445,976.243408203125,1718.8004150390625,53.997802734375,804.5672607421875,90.94454193115234,0.0,91.66722869873047,0.0,0.0,,,,,,,1828.7860107421875,1693.145263671875,79.82068167376846,264.29514598647773,195.66554260253906
2025-02-22 04:00:00,57.22987747192383,79.59578383969901,333.3073448287396,11.097175598144531,74.15491485595703,798.8606567382812,726.2369606711648,93.94072459155261,334.38675899554903,142.51133728027344,62.31182098388672,65.389061309736,384.22980814678675,41.137393951416016,67.90180206298828,58.18544523527452,251.15165581353895,6.274789333343506,82.11721801757812,81.494140625,352.70881380208334,27.274789810180664,44.95406492436136,8.862605094909668,42.60713858514164,6.431949615478516,61.54023361206055,99.96871022299297,635.1078806273558,56.72521209716797,46.103680839384594,8.287803649902344,62.07471466064453,0.0,0.0,0.0,17.531675338745117,,,,,,,,63.997066497802734,95.49560546875,245.3477060918577,2916.799560546875,1382.5025634765625,271.13739013671875,0.0,1701.83154296875,32.913000350298574,9.862605094909668,0.0,0.0,0.0,48.31447219848633,976.2499389648438,1701.2503662109375,59.99755859375,893.963623046875,122.81661224365234,0.0,117.54957580566406,0.0,0.0,,,,,,,1740.1495361328125,1577.7113037109375,70.0071729056896,231.80152806550552,134.58937072753906
2025-02-22 05:00:00,71.51738739013672,78.79733585853091,329.96384390759823,10.212577819824219,84.58349609375,876.2223510742188,796.5657737038351,95.89249144007303,341.3341717776982,169.6941680908203,58.26023864746094,62.851580876817046,369.3194301663109,31.388336181640625,77.09645080566406,70.006605212976,302.17651074128963,18.023469924926758,61.42780685424805,83.45636694622627,361.20138164638587,33.270626068115234,43.101483570033935,6.847084999084473,42.161542163783935,6.576457500457764,96.96382904052734,99.993896484375,635.267890625,56.152915954589844,45.976167850169695,8.694168090820312,67.1414794921875,0.0,0.0,0.0,17.186508178710938,,,,,,,,65.74858856201172,95.49560546875,245.3477060918577,2829.89599609375,1367.4520263671875,276.6237487792969,0.0,1637.7950439453125,32.1009065193503,8.784706115722656,0.0,0.0,0.0,48.575679779052734,976.2564086914062,1686.52978515625,57.99560546875,864.134521484375,108.45874786376953,0.0,106.69416809082031,0.0,0.0,,,,,,,1728.0223388671875,1639.0875244140625,65.06806626571789,215.44759719093253,119.69415283203125
2025-02-22 06:00:00,77.03536987304688,79.30973927627863,332.1095332194168,10.081106185913086,60.74819564819336,601.0010375976562,546.3645796342329,92.05287591409368,327.666866175111,130.47735595703125,59.59135055541992,65.84309311375273,386.8977246064456,41.18301773071289,73.48172760009766,66.82279939219605,288.433931296475,17.81698226928711,43.074249267578125,82.99560546875,359.2071936848958,27.18301773071289,41.15999957283243,6.183018684387207,40.64454980751779,6.183018684387207,88.69589233398438,99.993896484375,635.267890625,58.26792526245117,45.22383968420416,7.591815948486328,71.46429443359375,0.0,0.0,0.0,17.127647399902344,,,,,,,,68.99516296386719,95.49560546875,245.3477060918577,2864.811767578125,1347.93701171875,287.35284423828125,0.0,1569.8951416015625,25.856968087824058,4.816981315612793,0.0,0.0,0.0,53.2579345703125,976.2628784179688,1701.1318359375,64.996337890625,968.4454345703125,146.08489990234375,0.0,142.0915069580078,0.0,0.0,,,,,,,1682.7342529296875,1620.0440673828125,65.07971590331275,215.48617043541327,114.81636810302734
2025-02-22 07:00:00,76.93563079833984,83.34661447182552,349.01394810076937,13.611458778381348,67.22625732421875,806.2842407226562,732.9856733842329,95.9391481408301,341.5002486630896,164.30482482910156,58.43735122680664,66.4341214215715,390.37064024055815,42.39130783081055,70.09205627441406,61.1231246892497,263.83185540867737,8.594205856323242,57.16130065917969,82.99560546875,359.2071936848958,29.405794143676758,40.836204130604806,5.203221797943115,40.9990650488674,6.159611701965332,56.81110763549805,99.993896484375,635.267890625,53.811588287353516,46.04729351257496,8.202897071838379,75.67791748046875,0.0,0.0,0.0,17.045650482177734,,,,,,,,71.19918060302734,95.49560546875,245.3477060918577,2926.00341796875,1433.5045166015625,265.4202880859375,0.0,1510.567626953125,25.89429731663384,4.029025554656982,0.0,0.0,0.0,53.93310546875,976.2693481445312,1723.302734375,64.996337890625,968.4454345703125,140.79710388183594,0.0,143.20289611816406,0.0,0.0,,,,,,,1702.2572021484375,1595.3121337890625,65.01777870201036,215.28108947998984,114.79710388183594
2025-02-22 08:00:00,72.98072052001953,73.78880835000206,308.9906349656336,7.4311065673828125,44.69984436035156,675.7825317382812,614.3477561257101,95.00256848124897,338.16644600965924,151.75717163085938,59.846435546875,64.06993031731687,376.47852011809294,39.87858581542969,67.71116638183594,58.45454366419657,252.31319227213805,6.335885524749756,51.608428955078125,82.99560546875,359.2071936848958,30.888038635253906,42.025557555050945,6.4079742431640625,39.5987823250913,5.775717258453369,59.25204849243164,98.03235222900564,622.8060692010214,53.672847747802734,46.46474117327108,8.775717735290527,79.54483795166016,0.0,0.0,0.0,16.963653564453125,,,,,,,,69.86915588378906,95.49560546875,245.3477060918577,2956.305419921875,1335.326904296875,277.30859375,0.0,1521.6502685546875,22.90974665098736,3.932006597518921,0.0,0.0,0.0,36.507789611816406,976.27587890625,1693.8131103515625,60.08848490351952,895.318425062441,115.77571868896484,0.0,115.12141418457031,0.0,0.0,,,,,,,1671.0809326171875,1620.8675537109375,64.92004306046695,214.95747591132388,115.67471313476562
2025-02-22 09:00:00,74.02355194091797,71.06882282953279,297.6006955986686,7.4231791496276855,44.50929641723633,643.4418334960938,584.9471213600851,94.96928026540199,338.0479549222399,143.80287170410156,60.63050079345703,63.64748401754873,373.9962018608638,40.521148681640625,68.58655548095703,59.216556033824375,255.60234246439953,11.239437103271484,55.71200180053711,82.99560546875,359.2071936848958,29.478849411010742,40.96013962302548,6.760562896728516,40.100960892947,6.760562896728516,60.136802673339844,78.40502180158114,498.1123305068984,25.82042694091797,46.98307514809193,8.847933769226074,84.92784881591797,0.0,0.0,0.0,16.88165855407715,,,,,,,,71.11341857910156,95.49560546875,245.3477060918577,2901.329345703125,1414.6336669921875,274.9154052734375,0.0,1501.810546875,20.968065182743317,2.1955671310424805,0.0,0.0,0.0,32.608360290527344,976.274169921875,1742.4842529296875,61.99951171875,923.792724609375,126.04229736328125,0.0,126.82693481445312,0.0,0.0,,,,,,,1730.9539794921875,1621.482177734375,69.96007887725946,231.64559450470352,136.47885131835938
2025-02-22 10:00:00,76.75843048095703,75.25221347924364,315.11864394433275,8.3896484375,41.099700927734375,552.9384155273438,502.67128684303975,95.03331452778264,338.2758881168712,138.23193359375,60.037601470947266,66.47590667567472,390.6161727477675,43.46134567260742,73.24107360839844,64.66316502394378,279.11208550935095,11.653362274169922,84.12958526611328,82.99560546875,359.2071936848958,32.26893615722656,41.11884199287451,5.817258834838867,39.5138286936102,5.730672359466553,58.243019104003906,85.02680740773836,540.1809759151889,29.615964889526367,47.24452556389799,9.730887413024902,92.75878143310547,0.0,0.0,0.0,16.79966163635254,,,,,,,,73.9658432006836,95.49560546875,245.3477060918577,2520.379638671875,1461.4476318359375,270.1147155761719,0.0,1534.654296875,16.290755067255013,1.2297157049179077,0.0,0.0,0.0,24.394906997680664,976.2692260742188,1688.6214599609375,61.99951171875,923.792724609375,119.49874114990234,0.0,121.65335845947266,0.0,0.0,,,,,,,1617.5291748046875,1621.0430908203125,59.950244299785425,198.50192001484507,95.73067474365234
2025-02-22 11:00:00,72.97222900390625,83.30404772347796,348.835699842064,13.10757064819336,55.83359909057617,816.2526245117188,742.0478404651988,95.00652708469147,338.18053685876697,160.62376403808594,57.898460388183594,61.691525640062686,362.5028802399176,29.485149383544922,71.94002532958984,63.889221849574106,275.77143719150166,14.405940055847168,66.78716278076172,82.99560546875,359.2071936848958,30.77731704711914,40.99396096896518,6.659317493438721,39.683110258308844,5.098957061767578,60.562747955322266,99.91136057995249,634.7435345218101,56.468894958496094,46.63930771272493,8.765551567077637,99.2712631225586,0.0,0.0,0.0,16.71766471862793,,,,,,,,59.01827621459961,95.49560546875,245.3477060918577,2363.46875,1384.80810546875,255.2475128173828,0.0,1577.446044921875,20.291409603695058,2.148514986038208,0.0,0.0,0.0,38.55949783325195,976.2642822265625,1697.78466796875,47.86745287515469,713.2250478398049,66.97029876708984,0.0,69.56436157226562,0.0,0.0,,,,,,,1468.28369140625,1606.6966552734375,19.959272586994288,66.0873692324922,7.5802321434021
2025-02-22 12:00:00,69.4429931640625,62.93901733457117,263.55713508851676,3.618582010269165,43.52613830566406,513.0569458007812,466.41540527343744,86.93234191898722,309.4400665161253,89.09333038330078,66.9493408203125,77.2652346786057,454.0148719424549,95.77499389648438,72.52094268798828,63.33435241257207,273.37639875362606,14.31833267211914,63.05995178222656,79.6119972635962,344.562847143438,16.31833267211914,38.59666404934375,5.063647747039795,39.16212501315625,5.670666217803955,65.8198471069336,72.48871012588467,460.52560801042034,20.1350040435791,47.78149086686299,9.681905746459961,99.41531372070312,12.396941747290425,121.89936210566802,3.167642116546631,17.139076232910156,,,,,,,,,,,,,,0.0,1633.894775390625,74.9778102246304,80.3183364868164,0.0,0.0,0.0,20.666961669921875,976.2593383789062,976.3465576171875,35.59620512019855,530.3834562909584,26.883398056030273,0.0,26.633529663085938,0.0,0.0,,,,,,,1250.284912109375,1000.0,0.0,0.0,0.0
2025-02-22 13:00:00,69.52293395996094,64.74986605152074,271.1400640907431,4.482534885406494,47.96864318847656,555.3678588867188,504.8798717151988,86.97558843816668,309.59400468776636,96.1451644897461,63.46029281616211,57.42483712460113,337.4315781462478,27.290325164794922,71.10466766357422,61.841304891183626,266.931808432305,7.658065319061279,64.61815643310547,84.71435635918405,366.64599337205146,37.02580642700195,44.74618481644189,7.085655212402344,44.24028696202344,7.341935157775879,61.487789154052734,66.48528678956983,422.38545932658974,14.606454849243164,48.20985013918848,8.683870315551758,93.17922973632812,48.8427462053828,480.27164499877824,19.658065795898438,79.52542114257812,,,,,,,,,,,,,,0.0,1563.455810546875,74.99807049646442,79.67096710205078,0.0,0.0,0.0,,,,,,,,,,,,,,,,,743.2252807617188,1000.0,0.0,0.0,0.0
2025-02-22 14:00:00,69.29573822021484,80.2593258067573,336.0859268157962,10.61738109588623,45.67489242553711,910.9218139648438,828.1107399680398,97.9412615190391,348.62687246327624,153.3746337890625,68.04785919189453,72.44672986586501,425.70106619773077,63.1239128112793,71.4500732421875,65.9562332446137,284.6934851770506,14.875204086303711,69.28168487548828,86.08626528586566,372.5836517909675,41.374637603759766,44.27436715453117,7.7492756843566895,43.89499353459133,7.593600273132324,59.772804260253906,71.02663675486751,451.2369584127903,20.74927520751953,47.54722764269201,9.625362396240234,88.1340560913086,48.78593557984383,479.71302504595496,17.93804168701172,99.92247772216797,,,,,,,,46.17818069458008,95.49560546875,245.3477060918577,2362.548583984375,1305.2164306640625,242.38043212890625,0.0,1450.7490234375,7.29132962832476,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1383.6527099609375,1485.3233642578125,5.07425691971112,16.801428467487927,0.0
2025-02-22 15:00:00,70.06901550292969,71.14821062336381,297.93313198533593,6.473875522613525,37.2639045715332,755.751708984375,687.0470081676136,97.98102369458284,348.7684079375713,159.03900146484375,68.02947235107422,65.44339261906255,384.54906198130834,41.1453971862793,70.44080352783203,63.403869390929735,273.6764618390091,11.407800674438477,52.823246002197266,83.001708984375,359.23360986328123,28.592199325561523,46.480179031515625,8.703944206237793,44.873427749203124,8.918457984924316,59.97446823120117,72.25687674549896,459.0527550892712,22.203920364379883,48.21052412314063,8.815600395202637,88.39742279052734,48.19453693498431,473.8977910125863,21.407800674438477,78.12873077392578,,,,,,,,53.29480743408203,95.59326171875,245.59860493485075,2441.019775390625,1241.0433349609375,256.3971862792969,0.0,1589.951904296875,21.990945860743523,2.7346577644348145,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1430.86083984375,1580.5755615234375,5.052194668467541,16.72837790225919,0.0
2025-02-22 16:00:00,73.2141342163086,96.09494926165604,402.39760003318463,20.088956832885742,46.883487701416016,662.1823120117188,601.9839200106534,97.9331229863314,348.59790294460436,167.95608520507812,68.80471801757812,65.98931754497731,387.7569476023174,41.695465087890625,66.96469116210938,56.13702402767821,242.3098505130702,6.753565788269043,47.201114654541016,83.001708984375,359.23360986328123,27.565155029296875,44.723030615674155,7.869688987731934,48.54736328125,11.565155029296875,60.55099105834961,74.88642586276755,475.758455934553,23.782751083374023,48.35244700577622,9.565155029296875,89.46057891845703,48.84139118206747,480.2583210289521,18.86968994140625,42.86334228515625,,,,,,,,62.74521255493164,95.59326171875,245.59860493485075,2291.072998046875,1387.0887451171875,255.7818603515625,0.0,1645.7578125,21.98327257110692,3.2172482013702393,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1441.1361083984375,1609.938720703125,19.976102238362547,66.14309407813376,7.239060878753662
2025-02-22 17:00:00,73.04383850097656,76.90162268952461,322.0255450123843,9.830634117126465,35.62764358520508,715.7559204101562,650.6872003728693,97.83694198632034,348.2555418119807,154.74197387695312,64.39876556396484,68.89280837226246,404.81802328039294,46.64918899536133,71.09747314453125,61.78523071103711,266.68976984112055,10.129011154174805,47.97235870361328,83.001708984375,359.23360986328123,29.73387336730957,44.0854740390957,6.366937160491943,48.54736328125,10.23387336730957,58.31851577758789,88.72348277459066,563.6662009658261,34.93549346923828,48.62774871357437,9.116936683654785,88.9291763305664,48.88691824976907,480.7059895446632,17.870988845825195,33.4793815612793,,,,,,,,66.9669418334961,95.59326171875,245.59860493485075,2310.57470703125,1364.2816162109375,258.11279296875,0.0,1701.83544921875,27.444358057521224,7.012901306152344,0.0,0.0,0.0,47.783897399902344,976.2430419921875,1730.7469482421875,27.163397566192927,404.7346237362746,13.76612663269043,0.0,13.822582244873047,0.0,0.0,,,,,,,1434.3876953125,1605.6727294921875,30.009446827254255,99.36461282801963,20.46774673461914
2025-02-22 18:00:00,69.56784057617188,74.03336089750692,310.01469875831026,7.335712909698486,32.2385139465332,304.3347473144531,276.66795210404825,98.04667778436634,349.00210698974445,114.12832641601562,64.50410461425781,67.13450923363906,394.48615848273545,38.446903228759766,75.14403533935547,61.76771544960118,266.6141669666585,11.62389087677002,32.35347366333008,83.001708984375,359.23360986328123,24.446903228759766,44.2911617705359,7.517698764801025,48.54736328125,11.517666816711426,60.731651306152344,89.56742099401833,569.027796736398,41.10619354248047,48.07292248187493,10.5018949508667,84.27629852294922,48.684888772009,478.71942987797155,14.03539752960205,33.24576187133789,,,,,,,,59.702903747558594,95.59326171875,245.59860493485075,2152.046630859375,1396.2491455078125,268.8583984375,0.0,1766.2677001953125,34.38736952841282,11.09665584564209,0.0,0.0,0.0,28.50692367553711,976.2478637695312,1686.3094482421875,37.531598433852196,559.2208166643977,32.482688903808594,0.0,31.41150665283203,0.0,0.0,,,,,,,1406.225830078125,1645.9775390625,29.982722454049686,99.27612545896451,20.482688903808594
2025-02-22 19:00:00,49.087650299072266,79.327392578125,332.18345642089844,8.695622444152832,39.351173400878906,798.1627807617188,725.6025279651988,98.09081673586657,349.1592218193543,149.46270751953125,67.8472671508789,65.26990269642096,383.52962542178625,36.51243209838867,67.9622802734375,58.705467551455236,253.39628013910138,10.024863243103027,26.166526794433594,83.001708984375,359.23360986328123,22.4875545501709,46.40954376270301,9.837298393249512,48.54736328125,10.504148483276367,57.80073547363281,73.30448944578694,465.7083084150475,21.512432098388672,48.14310532821811,9.621838569641113,87.6433334350586,98.77581876664922,971.2644896271555,48.48756790161133,19.419879913330078,,,,,,,,69.96138000488281,95.59326171875,245.59860493485075,2495.643310546875,1568.7021484375,282.0248718261719,0.0,1769.2757568359375,37.30963619416065,13.752070426940918,0.0,0.0,0.0,37.02083206176758,976.252685546875,1741.5694580078125,56.12088610792287,836.2012030080508,91.23892974853516,0.0,92.77622985839844,0.0,0.0,,,,,,,1556.802734375,1670.5823974609375,59.981894444968276,198.60671716222828,100.97513580322266
2025-02-22 20:00:00,39.212032318115234,79.327392578125,332.18345642089844,7.88852071762085,42.29188919067383,689.4962158203125,626.8147416548295,97.95796794450654,348.6863398294345,129.3135986328125,65.80687713623047,63.450813100149404,372.8405524701737,30.814559936523438,73.08597564697266,65.22622011432082,281.5424565014544,14.54220962524414,36.29410171508789,83.001708984375,359.23360986328123,22.542741775512695,46.7762293289348,9.076284408569336,48.54736328125,10.485807418823242,59.95072555541992,70.53106154689726,448.0885360782081,20.457258224487305,48.84390302574946,9.085481643676758,91.23893737792969,14.750343489357546,145.04040583922045,9.02922248840332,28.829692840576172,,,,,,,,67.59951782226562,95.49560546875,245.3477060918577,2431.545654296875,1485.29833984375,251.57601928710938,0.0,1856.8314208984375,36.84955733741372,13.818929672241211,0.0,0.0,0.0,40.27598190307617,976.2574462890625,1752.0924072265625,41.998291015625,625.7745361328125,45.54273986816406,0.0,44.91451644897461,0.0,0.0,,,,,,,1544.2694091796875,1663.3271484375,60.004512335821566,198.6816075119425,99.72847747802734
2025-02-22 21:00:00,35.61520004272461,79.327392578125,332.18345642089844,8.366684913635254,54.72723388671875,808.3211669921875,734.8374245383523,96.92736423255998,345.0178538075843,132.71180725097656,63.86152648925781,65.92866364244587,387.40054185392137,37.57285690307617,69.15241241455078,59.846515456005434,258.32149931430183,10.572858810424805,41.941490173339844,82.000732421875,354.9013566080729,23.427141189575195,47.83193877711939,8.857638359069824,48.54736328125,10.80904769897461,60.516075134277344,76.47171996865029,485.8299350754998,25.145715713500977,48.78277334005149,10.145715713500977,88.66334533691406,57.71005430635208,567.4640528633091,64.04573059082031,27.394899368286133,,,,,,,,71.7455062866211,95.49560546875,245.3477060918577,2355.649658203125,1452.75439453125,272.8342590332031,0.0,1790.0374755859375,37.07475024517822,13.427142143249512,0.0,0.0,0.0,37.92366027832031,976.2622680664062,1696.4515380859375,37.354131141103515,556.5765540024423,25.427141189575195,0.0,26.427141189575195,0.0,0.0,,,,,,,1570.9989013671875,1619.275390625,60.04484538534112,198.81515472035167,97.42713928222656
2025-02-22 22:00:00,54.698280334472656,69.69509717921652,291.84821943796914,4.721074104309082,59.574134826660156,775.9051513671875,705.3683194247159,95.05761733838922,338.3623952000192,137.78878784179688,62.45356750488281,65.21317215145478,383.196273543478,34.173824310302734,67.7658462524414,57.6090711622441,248.66379476471042,9.403738975524902,45.41938781738281,82.000732421875,354.9013566080729,24.13450813293457,48.76961913561083,10.640274047851562,48.54736328125,10.200522422790527,59.51765823364258,72.2896203439366,459.2607773530521,20.59626007080078,48.42789018253294,9.596261024475098,80.69882202148438,98.68108233358215,970.3329444933271,64.0186996459961,27.463573455810547,,,,,,,,66.57855224609375,95.49560546875,245.3477060918577,2457.974853515625,1438.283203125,262.173828125,0.0,1806.18994140625,33.57472086539114,10.519572257995605,0.0,0.0,0.0,36.47875213623047,976.26708984375,1674.6922607421875,33.99658203125,506.549072265625,24.40373992919922,0.0,24.233898162841797,0.0,0.0,,,,,,,1494.0201416015625,1597.6109619140625,55.0121717941361,182.15141327391729,75.59626007080078
2025-02-22 23:00:00,61.42326736450195,78.96893970567147,330.6824350174993,7.962111949920654,48.69300079345703,615.6083984375,559.6439985795454,96.00028924055104,341.71788349895024,126.90142822265625,64.75940704345703,64.59724743561736,379.5770652132333,28.688251495361328,68.13648223876953,60.08998560319401,259.3724138576266,9.245933532714844,41.58766174316406,82.000732421875,354.9013566080729,22.622966766357422,48.86400383454293,10.075519561767578,48.54736328125,10.311748504638672,58.66154098510742,70.6412620275173,448.7886470782859,19.207883834838867,48.689399773090415,9.622665405273438,76.58485412597656,6.249339247840079,61.44987073607278,4.876624584197998,23.84200668334961,,,,,,,,63.35044479370117,95.49560546875,245.3477060918577,2647.926025390625,1399.5673828125,253.40956115722656,0.0,1828.920166015625,36.153325004171435,12.311748504638672,0.0,0.0,0.0,38.01626205444336,976.2718505859375,1695.3741455078125,31.99462890625,476.719970703125,21.377033233642578,0.0,21.405838012695312,0.0,0.0,,,,,,,1530.780517578125,1585.5858154296875,55.00722864626154,182.135045962066,75.50813293457031
2025-02-23 00:00:00,54.3848876953125,81.47346067803974,341.1701165892914,8.17452621459961,48.24336242675781,599.3328247070312,544.8480224609375,96.98944741583884,345.23884203750276,128.60935974121094,63.2445182800293,64.88795299788417,381.2852674748912,32.61537170410156,65.10708618164062,57.46545753699866,248.04390091270102,6.310332775115967,43.555328369140625,82.000732421875,354.9013566080729,24.30768585205078,49.090689525247925,9.345880508422852,48.54736328125,9.34615707397461,58.15859603881836,87.95967400686156,558.8136729438586,34.34587860107422,49.030059106669825,9.672416687011719,73.11067199707031,12.688033793565179,124.76167568899044,6.147856712341309,36.61520004272461,,,,,,,,58.50434112548828,95.49560546875,245.3477060918577,2389.1064453125,1432.6220703125,261.1129150390625,0.0,1839.825439453125,38.773995712188004,15.672416687011719,0.0,0.0,0.0,46.211299896240234,976.2765502929688,1612.203125,43.220643881479944,643.9875938340512,87.65412139892578,0.0,91.34587860107422,0.0,0.0,,,,,,,1525.853271484375,1628.026611328125,55.02689241431196,182.20015488294402,78.82691955566406
2025-02-23 01:00:00,54.57838821411133,67.59464100831079,283.0525592223014,4.819850921630859,50.90391159057617,609.0048217773438,553.6407470703125,94.00050050327702,334.5995343757097,116.64252471923828,66.4758529663086,61.990005143266124,364.2567626164877,28.642526626586914,69.63896179199219,59.9752709465899,258.8772595138606,10.419292449951172,42.03636169433594,82.000732421875,354.9013566080729,23.356321334838867,49.26819501998173,10.919659614562988,48.54736328125,10.892866134643555,59.60735321044922,66.12875191188,420.1203694796344,15.80372142791748,49.162584569411536,8.321488380432129,69.29252624511719,9.698140239771668,95.36199596145292,5.4283223152160645,30.261167526245117,,,,,,,,97.45201873779297,95.001220703125,244.07753069920523,2183.999755859375,1150.3740234375,224.82357788085938,0.0,1799.427001953125,38.50851413588262,15.161416053771973,0.0,0.0,0.0,75.37186431884766,976.2759399414062,1019.1113891601562,29.99267578125,446.890869140625,11.678736686706543,0.0,10.642976760864258,0.0,0.0,,,,,,,1379.3673095703125,1389.6494140625,4.940835283318844,16.35965460476684,0.0
2025-02-23 02:00:00,56.7177848815918,77.49984926883924,324.5306188132643,9.094162940979004,56.11226272583008,739.94287109375,672.6753373579545,94.01303583335702,334.6441545169383,130.14752197265625,68.94917297363281,62.68250772297673,368.3259467890971,36.882171630859375,69.32726287841797,59.41237212271622,256.4475630304923,10.295029640197754,39.77507019042969,82.000732421875,354.9013566080729,23.410825729370117,49.660223031809004,10.073749542236328,48.54736328125,11.647028923034668,58.6235466003418,64.83558278236801,411.9047797885694,13.147514343261719,48.92010799285559,8.705412864685059,65.9547119140625,8.412951247936599,82.72470835588979,7.062613487243652,27.67180633544922,,,,,,,,28.6541748046875,95.001220703125,244.07753069920523,2219.471435546875,976.140380859375,207.52706909179688,0.0,1862.0582275390625,44.820525306396455,21.568323135375977,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1482.2176513671875,1232.709228515625,4.928733842146378,16.319585388440228,0.0
2025-02-23 03:00:00,55.3226432800293,78.684664323937,329.4920318564862,9.806302070617676,85.79360961914062,926.2083740234375,842.0076127485795,95.08711295871218,338.46738635191036,137.26312255859375,62.631778717041016,62.74098080425959,368.66953790897327,30.684371948242188,68.18836212158203,59.39864758133611,256.38832242007913,10.868436813354492,45.978519439697266,82.000732421875,354.9013566080729,23.824583053588867,50.6967538623706,12.2631254196167,48.54736328125,10.543968200683594,58.98887252807617,76.52097944188803,486.1428837929441,24.89551544189453,48.855133764982774,9.421331405639648,59.215328216552734,13.265002504499595,130.43501990981065,10.485008239746094,34.843170166015625,,,,,,,,28.651493072509766,95.001220703125,244.07753069920523,2305.235107421875,1153.202392578125,232.3162384033203,0.0,1831.157958984375,37.27262354019707,13.473012924194336,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1457.558349609375,1527.21630859375,9.996179409213896,33.09846071050823,1.0
2025-02-23 04:00:00,55.69066619873047,79.54945735541222,333.11335267578863,10.448622703552246,77.53760528564453,921.0772705078125,837.3429731889204,96.5375065787701,343.63013577701537,148.8463897705078,62.46491622924805,63.560908979328964,373.48748205881753,30.23073387145996,69.32586669921875,59.9375423216327,258.7144076770954,11.115318298339844,30.47134780883789,82.000732421875,354.9013566080729,25.077112197875977,48.93053883375939,10.646157264709473,48.54736328125,10.307687759399414,62.714210510253906,89.81311082565271,570.5886806160934,40.76926803588867,48.725262522285405,10.230721473693848,53.37034225463867,98.76173406805034,971.1259945200837,23.383718490600586,17.782760620117188,,,,,,,,82.18778991699219,95.001220703125,244.07753069920523,2377.32861328125,1459.0980224609375,273.0771179199219,0.0,1767.1600341796875,39.932501280360256,15.88463306427002,0.0,0.0,0.0,38.68301010131836,976.2742309570312,976.3197021484375,30.184900581832196,449.7550186692997,10.11536693572998,0.0,9.230733871459961,0.0,0.0,,,,,,,1576.7822265625,1594.357666015625,70.02764916156913,231.8693272238622,139.1794891357422
2025-02-23 05:00:00,54.97184371948242,77.4285442746971,324.23202915029407,8.593101501464844,51.50157165527344,711.8707885742188,647.1552623401988,95.00742176598703,338.1837215220752,127.88895416259766,64.68416595458984,65.47727791075506,384.7481738643241,39.95058059692383,71.36305236816406,66.67317603311716,287.7880970293469,14.684922218322754,22.47247886657715,82.000732421875,354.9013566080729,24.105026245117188,47.56251094459321,9.419768333435059,48.54736328125,9.223587036132812,77.088134765625,99.99114928699268,635.2504374968836,55.320926666259766,48.932109407608834,9.44762134552002,57.16674041748047,9.41736001744057,92.6010787375312,3.018334150314331,34.182865142822266,,,,,,,,87.57771301269531,95.001220703125,244.07753069920523,2679.74560546875,1429.8692626953125,266.370361328125,0.0,1812.168701171875,42.46621340411473,18.37034797668457,0.0,0.0,0.0,44.29365539550781,976.273681640625,1671.1937255859375,43.4083957426669,646.7850965657368,50.05253219604492,0.0,49.79011535644531,0.0,0.0,,,,,,,1729.0853271484375,1601.958984375,84.99275978778195,281.4204712973224,220.37034606933594
2025-02-23 06:00:00,55.56466293334961,77.90569551814481,326.2300999822314,9.012272834777832,43.67824935913086,719.5707397460938,654.1552179509943,96.03210013688452,341.83111599286536,142.5513458251953,62.28433609008789,64.84752965394223,381.04773762851687,32.745269775390625,69.02750396728516,61.407623343407714,265.05986539948503,11.612162590026855,34.78836441040039,82.99560546875,359.2071936848958,26.38783836364746,50.26938983140465,11.27718448638916,48.54736328125,10.403040885925293,56.10694885253906,77.99229207181976,495.490231018409,26.80622673034668,48.73855925314708,9.596959114074707,58.84946823120117,32.09835524450893,315.62373274860056,42.18566131591797,26.540416717529297,,,,,,,,85.79706573486328,95.001220703125,244.07753069920523,2493.41015625,1476.8966064453125,254.41824340820312,0.0,1816.91748046875,43.89952380553558,20.064607620239258,0.0,0.0,0.0,43.76209259033203,976.2730712890625,1694.41552734375,41.9921875,625.68359375,44.19377517700195,0.0,45.19392013549805,0.0,0.0,,,,,,,1673.13037109375,1627.203857421875,85.06703022147788,281.6663889555601,226.20912170410156
2025-02-23 07:00:00,54.2597541809082,77.98459428365652,326.56048856281166,8.678359031677246,44.403480529785156,654.49609375,594.9964488636363,97.00443776731034,345.29220095150464,142.11941528320312,66.81304168701172,63.75745529569915,374.64239928684066,30.11941909790039,72.71617889404297,65.12162300537406,281.0909735403966,15.1765718460083,34.230228424072266,80.999755859375,350.56910335286454,22.176116943359375,49.15087301299231,10.176734924316406,48.54736328125,10.088058471679688,65.77108764648438,89.53683671738611,568.8334927880016,41.5883674621582,48.81576594296916,9.823884010314941,58.02926254272461,0.0,0.0,0.0,10.668139457702637,,,,,,,,89.43392944335938,95.001220703125,244.07753069920523,2686.513427734375,1511.138916015625,273.35223388671875,0.0,1815.5325927734375,42.10612997515237,18.176116943359375,0.0,0.0,0.0,40.66451644897461,976.2725219726562,1688.1610107421875,37.994384765625,566.1163330078125,34.823883056640625,0.0,33.97484588623047,0.0,0.0,,,,,,,1633.583984375,1630.0823974609375,84.95535600599693,281.2966232198565,227.94329833984375
