Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-23 08:00:00,55.26701736450195,78.13740287085716,327.2003745217143,7.661971569061279,40.86595153808594,651.4189453125,592.1990411931818,96.92067844738392,344.9940554172048,133.39920043945312,58.35763931274414,62.28827563620529,366.0094168369697,21.844533920288086,69.87327575683594,58.88935081099977,254.1899938405994,11.844533920288086,84.13088989257812,79.998779296875,346.23685009765626,25.15509796142578,49.6027364521018,10.310932159423828,48.54736328125,9.845885276794434,57.83694076538086,95.94873529151306,609.5687118893352,47.53360366821289,48.96222759135612,9.94812297821045,57.56243896484375,0.0,0.0,0.0,13.956671714782715,,,,,,,,90.71754455566406,95.001220703125,244.07753069920523,2488.797607421875,1513.5626220703125,263.3109436035156,0.0,1888.7315673828125,38.68082518252413,14.614967346191406,0.0,0.0,0.0,28.977313995361328,976.272216796875,1613.703369140625,28.460663372792194,424.0638842546037,17.922204971313477,0.0,16.8452091217041,0.0,0.0,,,,,,,1721.4200439453125,1609.47021484375,85.00180461647402,281.45041973010285,222.84588623046875
2025-02-23 09:00:00,55.37593460083008,77.48866577324212,324.48378792545134,7.924662113189697,38.25145721435547,651.8753662109375,592.6139692826704,96.98708320479696,345.23042650876044,143.87066650390625,60.96156311035156,62.05066311473297,364.61319227417744,30.374433517456055,71.24960327148438,56.9780635394561,245.9401134617083,9.494871139526367,49.07413864135742,79.998779296875,346.23685009765626,19.625267028808594,51.283699091754585,12.750377655029297,48.54736328125,9.719014167785645,63.69851303100586,99.993896484375,635.267890625,49.12394332885742,49.10198039232006,9.875188827514648,67.11827850341797,0.0,0.0,0.0,14.69299030303955,,,,,,,,84.43653869628906,95.49560546875,245.3477060918577,2320.1357421875,1366.599365234375,251.87518310546875,0.0,1911.4862060546875,45.32920403160961,24.061494827270508,0.0,0.0,0.0,16.484399795532227,976.2733154296875,1763.97412109375,11.871458426887031,176.88473056061676,5.6996917724609375,0.0,5.224717140197754,0.0,0.0,,,,,,,1546.6763916015625,1601.859130859375,60.00686969314716,198.68941298397613,94.87602233886719
2025-02-23 10:00:00,55.9620475769043,90.52911236873537,379.09065804407936,16.0606632232666,54.958309173583984,800.5767211914062,727.7970192649148,97.06219999271103,345.4978085133804,149.61265563964844,51.44375228881836,51.364325159900794,301.8196684043748,12.204219818115234,67.29357147216797,60.13862946946394,259.58238024199414,8.79443645477295,31.99071502685547,67.43448457363996,291.8582474876357,22.30632972717285,50.83520975535435,11.948945045471191,48.54736328125,10.034036636352539,69.56633758544922,99.993896484375,635.267890625,50.48945236206055,49.2526886650279,10.897890090942383,75.16709899902344,0.0,0.0,0.0,14.72972583770752,,,,,,,,86.79048156738281,95.49560546875,245.3477060918577,2580.380126953125,1403.06103515625,266.3662414550781,0.0,1899.5770263671875,48.636721862788775,27.102109909057617,0.0,0.0,0.0,31.47686767578125,976.2743530273438,1047.1640625,29.190008075031848,434.93112031797455,10.735371589660645,0.0,10.474294662475586,0.0,0.0,,,,,,,1533.5084228515625,1602.0609130859375,59.973831263495825,198.58001907246393,94.6541748046875
2025-02-23 11:00:00,100.03645324707031,99.87402050922076,418.2224608823619,23.932878494262695,69.80503845214844,744.3648681640625,676.6953346946023,93.98737508067069,334.55281377029746,136.2141571044922,62.489131927490234,62.25281981877514,365.8010764562393,28.685617446899414,64.23048400878906,62.24754094271739,268.6852857251454,8.92209243774414,61.1495475769043,70.84084657923643,306.60107308417736,9.307364463806152,49.466908701329935,10.461146354675293,48.54736328125,10.269339561462402,64.23587799072266,99.993896484375,635.267890625,54.685665130615234,49.129610443912725,11.921416282653809,82.69466400146484,0.0,0.0,0.0,22.9489803314209,,,,,,,,90.8074722290039,95.49560546875,245.3477060918577,2411.11376953125,1365.520751953125,250.57167053222656,0.0,1851.9053955078125,49.186108387897036,29.077707290649414,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1362.452392578125,1593.33642578125,4.926233981205263,16.31130807110187,0.0
2025-02-23 12:00:00,51.263179779052734,75.50501528151749,316.17725149135447,7.8433966636657715,14.656872749328613,340.66839599609375,309.69854181463063,98.03243929427454,348.95142436433906,118.05271911621094,62.6661491394043,57.15907613039195,335.86995157182423,14.10544204711914,55.304283142089844,20.003322965769947,86.34234324944939,0.9912013411521912,53.339141845703125,58.57218709616766,253.50198767720286,8.103926658630371,49.44441157558847,10.94727897644043,48.54736328125,11.025628089904785,69.26836395263672,89.8273143663468,570.6789166570256,37.26360321044922,48.58289847390422,9.589751243591309,86.3076171875,0.0,0.0,0.0,27.724586486816406,,,,,,,,,,,,,,0.0,1818.689697265625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1392.3961181640625,1416.4073486328125,0.0,0.0,0.0
2025-02-23 13:00:00,54.58592224121094,77.95521196916062,326.4374501208601,9.005999565124512,86.6307144165039,350.72052001953125,318.836836381392,85.9822591673636,306.0581989238291,79.06100463867188,61.451114654541016,57.64260660050331,338.71120385535187,15.969497680664062,65.41393280029297,60.68884819049969,261.95734432947285,7.938995361328125,72.47390747070312,83.61986722515537,361.9090152135985,35.87799072265625,49.03949849587685,11.030502319335938,48.54736328125,10.343500137329102,58.9561882019043,72.3242223971766,459.48060650408934,19.48474884033203,49.31342210258382,10.984748840332031,86.67926788330078,0.0,0.0,0.0,27.919498443603516,,,,,,,,,,,,,,0.0,1880.8751220703125,90.03440821237061,131.3355255126953,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1403.88525390625,1454.6480712890625,5.0444705373927485,16.702802446033765,0.0
2025-02-23 14:00:00,70.54096221923828,88.86259781310028,372.1121283423574,15.448271751403809,36.88077163696289,718.3264770507812,653.0240700461648,95.05201262341471,338.34244493368294,146.9760284423828,69.32635498046875,63.881897051057045,375.3736260521267,37.990413665771484,54.887733459472656,20.014032396997454,86.3885694383998,0.9976031184196472,62.175228118896484,58.95970054084739,255.1791561994686,12.992809295654297,49.63600713530465,11.997603416442871,48.54736328125,10.997601509094238,60.65895462036133,71.78277075886021,456.0407281490895,20.001649856567383,48.53233848389566,9.002396583557129,86.9959716796875,0.0,0.0,0.0,28.348237991333008,,,,,,,,,,,,,,0.0,1698.952392578125,89.99623540931167,140.99520874023438,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1413.600341796875,1485.55029296875,4.9329162909214554,16.33343394105104,0.0
2025-02-23 15:00:00,68.38077545166016,93.24258575742408,390.45332785921335,18.122074127197266,77.79925537109375,702.2752075195312,638.4320068359375,90.02389455076408,320.44460442339397,120.13761901855469,67.21500396728516,62.5875369914432,367.76789342014234,34.96559524536133,47.61724090576172,20.022744868906187,86.42617595214666,0.09402132034301758,58.9300651550293,59.89881057319237,259.2436494623919,12.931191444396973,49.45534546481933,10.406758308410645,48.54736328125,10.034404754638672,60.298858642578125,73.14966772951877,464.724715730148,20.034404754638672,48.79486343134799,10.741496086120605,87.12460327148438,0.0,0.0,0.0,28.524988174438477,,,,,,,,,,,,,,0.0,1617.4561767578125,90.01065867497236,137.0688018798828,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1407.5057373046875,1404.0509033203125,4.975470979099614,16.474337241907612,0.0
2025-02-23 16:00:00,67.91424560546875,89.9932056336177,376.84654859077415,16.166505813598633,53.3237190246582,887.97802734375,807.2527521306818,95.0296954531884,338.2630058378661,124.6170654296875,62.94059371948242,62.26263273733992,365.8587377185664,32.1234130859375,62.884437561035156,49.20868341015218,212.40436107158087,4.969171524047852,64.1498794555664,71.86174419391097,311.01954518442517,10.407439231872559,49.73312392972062,10.06170654296875,48.54736328125,10.469146728515625,61.56228256225586,69.96125837666709,444.4685385508578,21.6297607421875,48.93538890305702,9.374137878417969,76.09063720703125,98.77414612381403,971.2480424985978,71.30853271484375,62.89097213745117,,,,,,,,,,,,,,0.0,1619.6807861328125,89.9249788407534,135.18511962890625,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1417.2933349609375,1459.8187255859375,5.025875904076004,16.641233549051655,0.0
2025-02-23 17:00:00,64.66559600830078,70.10939064144573,293.58307331105397,6.579458236694336,85.19291687011719,461.3169250488281,419.3790227716619,90.02556828408655,320.4505621617822,91.83058166503906,68.46409606933594,70.06764162663619,411.72140967088194,56.83058166503906,59.6201057434082,53.705955221697025,231.81638511893303,4.417116641998291,47.72184371948242,69.50787739913119,300.8319469268371,9.830582618713379,51.065994728519215,11.028236389160156,48.54736328125,9.915290832519531,60.78746032714844,71.21878295718675,452.45767604587115,22.830583572387695,49.21963433192839,9.084708213806152,68.88166809082031,48.82240451123007,480.07162473636885,13.508251190185547,96.96102142333984,,,,,,,,,,,,,,0.0,1595.45849609375,90.0245859423523,141.66116333007812,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1405.4820556640625,1541.5440673828125,4.923456716386557,16.302112238702154,0.0
2025-02-23 18:00:00,65.93387603759766,82.56689967672617,345.74889239629084,12.335741996765137,75.98143005371094,735.742431640625,668.8567560369318,95.9507272252156,341.54146499941913,130.10971069335938,103.07768249511719,99.03589289368146,581.9404861301958,120.43885040283203,95.26480102539062,99.94966477938996,431.4227330537588,61.890289306640625,87.98123931884766,92.2901045857792,399.43403371670803,52.890289306640625,49.447271442999245,10.554677963256836,48.54736328125,10.630165100097656,62.156246185302734,98.58738924207469,626.3322563475166,51.34172439575195,49.39079633366975,9.945152282714844,70.78500366210938,48.83445663812373,480.1901335275129,16.890287399291992,71.39128875732422,,,,,,,,,,,,,,0.0,1591.111572265625,89.93939735559819,138.45143127441406,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1395.894287109375,1591.4093017578125,5.056177028374285,16.741563938394854,0.0
2025-02-23 19:00:00,69.41085815429688,77.25743312164929,323.51550119690637,9.589473724365234,67.43122100830078,896.8534545898438,815.3213223544034,93.96174412211592,334.46157907737444,137.08990478515625,65.96342468261719,79.37201469688307,466.3944300216848,53.42045593261719,58.26421356201172,52.25741493907756,225.56390584303438,4.565354824066162,61.93168640136719,70.72199881161404,306.08669677663386,8.390040397644043,49.020718555886866,10.130013465881348,48.54736328125,11.245993614196777,66.98440551757812,81.05581402947809,514.9529902502096,32.674964904785156,49.048214088381755,10.130709648132324,73.17390441894531,48.76342363986861,479.49166471542503,13.130013465881348,36.2432746887207,,,,,,,,63.455360412597656,94.9951171875,244.06184952151816,2084.831298828125,1340.3697509765625,263.309814453125,0.0,1668.3177490234375,24.96838493395951,4.130013465881348,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1427.8756103515625,1588.646484375,20.012297154030186,66.26293946556662,8.858580589294434
2025-02-23 20:00:00,58.40199279785156,70.47486430141016,295.1134942621551,6.368089199066162,36.915287017822266,390.99163818359375,355.446943803267,93.88913858467966,334.20313599580356,104.84285736083984,59.47523498535156,57.93898445304524,340.452736814232,13.729948997497559,67.6073989868164,61.520006869948354,265.54495765344507,9.84298324584961,75.7972183227539,76.95931329314351,333.0819601810796,14.370927810668945,50.10432289065159,10.719388961791992,48.54736328125,9.231403350830078,61.458953857421875,84.56340885113745,537.2369739918663,30.842899322509766,49.281561888871636,10.842857360839844,74.8738784790039,48.67170424716151,478.5897861963815,12.157268524169922,31.032140731811523,,,,,,,,60.85417556762695,94.9951171875,244.06184952151816,1943.093017578125,1377.4227294921875,246.3145294189453,0.0,1701.632568359375,25.038888129819203,4.936508655548096,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1422.271240234375,1596.8372802734375,20.025332197529995,66.30609994293265,7.842731952667236
2025-02-23 21:00:00,50.96671676635742,80.77266040746379,338.23551545625463,11.009612083435059,83.6530990600586,879.6546630859375,799.6860573508523,96.09471264529775,342.0539883823632,136.75177001953125,74.58014678955078,78.76853580026756,462.84835402636094,67.57345581054688,67.24995422363281,76.97231694484628,332.2433088607345,25.82170867919922,93.50080108642578,82.82038013467341,358.44881376633674,35.572227478027344,50.445513581311666,10.58948802947998,48.54736328125,10.940566062927246,87.40518951416016,99.993896484375,635.267890625,50.26743698120117,49.80328115656045,10.17831802368164,72.64293670654297,36.70591499485822,360.92995470887473,28.414953231811523,26.365253448486328,,,,,,,,64.71778869628906,94.9951171875,244.06184952151816,2396.874267578125,1334.670654296875,247.28672790527344,0.0,1774.018798828125,24.984292892293382,5.178318500518799,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1415.9300537109375,1615.9412841796875,24.941258248163756,82.58327731058665,13.025467872619629
2025-02-23 22:00:00,54.58713912963867,74.22552440450245,310.819383443854,7.474795341491699,39.936161041259766,296.79705810546875,269.81550736860794,92.99059546222384,331.00472631946644,100.188720703125,82.21429443359375,68.40308648283471,401.94038986814985,70.30692291259766,63.188323974609375,60.79447469027346,262.41327055309637,8.59435749053955,55.37369155883789,82.95836023773236,359.04599533184535,27.43384552001953,50.663550629318756,11.202820777893066,48.54736328125,9.300592422485352,91.14561462402344,99.993896484375,635.267890625,51.79718017578125,50.24406970157871,9.405640602111816,69.25438690185547,98.7929157018396,971.4326041134661,52.419742584228516,23.880767822265625,,,,,,,,60.013221740722656,94.9951171875,244.06184952151816,2479.754638671875,1425.996826171875,260.1605224609375,0.0,1778.5606689453125,25.042380320625885,5.533073902130127,0.0,0.0,0.0,3.2151834964752197,976.2776489257812,976.3348999023438,16.54207583342217,246.47692991799033,3.7611069679260254,0.0,3.008885622024536,0.0,0.0,,,,,,,1379.0902099609375,1630.5213623046875,25.04650364503614,82.9317565135641,15.859835624694824
2025-02-23 23:00:00,47.27742004394531,77.51679100857605,324.6015623484122,8.909566879272461,38.3130989074707,293.1102600097656,266.46387273615056,94.98063758758877,338.0883818848104,97.62586212158203,69.8421630859375,57.78492716476632,339.54748750902127,17.54170799255371,51.26665115356445,58.18148011798658,251.13454078127728,5.458046913146973,96.10579681396484,96.83967887278762,419.1247125528614,66.16780853271484,50.09241832623451,10.229023933410645,48.54736328125,10.229023933410645,91.24858093261719,99.993896484375,635.267890625,46.91609573364258,49.79142008076694,10.229023933410645,65.20675659179688,26.05759509253773,256.2248241976611,15.025565147399902,31.077133178710938,,,,,,,,59.46119689941406,94.9951171875,244.06184952151816,2588.611328125,1471.6168212890625,248.93878173828125,0.0,1780.661865234375,24.965662484235988,5.596247673034668,0.0,0.0,0.0,33.98509979248047,976.2772216796875,1675.254638671875,25.57647207658143,381.0894339410633,10.770976066589355,0.0,10.229023933410645,0.0,0.0,,,,,,,1450.655517578125,1625.72412109375,50.064128091980464,165.7678907934464,65.1146011352539
2025-02-24 00:00:00,53.58061599731445,86.84722479230498,363.67275381777716,13.612096786499023,57.332618713378906,654.0457763671875,594.5870694247159,94.96165201859374,338.020801792028,134.23143005371094,100.52962493896484,99.45299288420959,584.3913891731302,123.76856994628906,102.22715759277344,99.8873657835742,431.15382566821967,47.48769760131836,54.91899490356445,83.2099741776691,360.1349871735966,35.02460479736328,52.03757129168266,11.743810653686523,48.54736328125,9.251150131225586,103.0790786743164,39.416488369641044,250.41557837822086,48.87192916870117,49.86064892400546,9.74384880065918,61.39315414428711,98.75935639727913,971.1026148385287,56.25615310668945,24.67376136779785,,,,,,,,66.19982147216797,95.49560546875,245.3477060918577,2472.4580078125,1401.81201171875,267.4631042480469,0.0,1790.0902099609375,25.040860809359565,5.686086177825928,0.0,0.0,0.0,55.06494903564453,976.2760620117188,1667.1925048828125,28.751840915457443,428.4024296403159,12.814126014709473,0.0,13.74384880065918,0.0,0.0,,,,,,,1458.4837646484375,1610.5640869140625,50.03333348268284,165.66592642043872,63.1706657409668
2025-02-24 01:00:00,59.35150146484375,71.60584367340628,299.84947038238886,6.390229225158691,60.53944396972656,230.0752716064453,209.1593378240412,87.96602427331281,313.1195111211854,82.11491394042969,67.99069213867188,69.930604697038,410.9161729521726,45.30318069458008,55.315582275390625,62.23622106613894,268.6364246098821,7.278728485107422,46.452362060546875,80.999755859375,350.56910335286454,22.63936424255371,52.20466841989829,11.721271514892578,48.54736328125,10.721271514892578,102.57644653320312,99.993896484375,635.267890625,50.72127151489258,50.21392294431964,10.544254302978516,57.50312805175781,56.72855747251515,557.8129759773825,66.87262725830078,26.000213623046875,,,,,,,,86.92042541503906,95.49560546875,245.3477060918577,2669.41650390625,1334.9422607421875,266.3447265625,0.0,1949.029052734375,0.9649526364079005,0.2720196843147278,0.0,0.0,0.0,25.750741958618164,976.274169921875,1546.4786376953125,22.975834477203,342.3399337103247,11.278728485107422,0.0,10.278728485107422,0.0,0.0,,,,,,,1479.9686279296875,1589.414794921875,49.960899547750245,165.4260896136619,64.27872467041016
2025-02-24 02:00:00,60.35724639892578,72.20339937933625,302.3517349009705,5.754910945892334,38.85059356689453,311.24359130859375,282.9487193714488,86.91022805954555,309.36135111532616,72.29483032226562,72.10992431640625,65.95696853783113,387.5668630138471,33.474151611328125,54.757572174072266,61.37044523557258,264.8993898148255,6.294830799102783,62.12369918823242,82.01810949078975,354.9765650257245,26.705169677734375,55.96829652758968,15.90172290802002,56.86973119051463,16.852584838867188,67.60833740234375,81.69338411452742,519.0035155052003,48.41033935546875,50.0969383153532,10.294830322265625,54.54343795776367,3.047215528409076,29.96332778547906,21.830921173095703,34.617706298828125,,,,,,,,51.45390701293945,95.001220703125,244.07753069920523,2412.9912109375,1380.465576171875,246.41033935546875,0.0,1845.8883056640625,59.89956720202113,50.294830322265625,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1468.4119873046875,1575.648681640625,49.99023344730929,165.5232174144241,63.14741516113281
2025-02-24 03:00:00,45.043601989746094,75.0534673631753,314.28639458329656,6.998883247375488,30.497167587280273,65.38835906982422,59.44396279074928,91.96033678765086,327.3374684755932,86.08100128173828,72.25743865966797,59.93007487173537,352.1524962885633,20.91899871826172,54.654083251953125,60.47095509978423,261.01683059270863,6.6396660804748535,39.561466217041016,79.998779296875,346.23685009765626,19.226608276367188,68.60105602324728,23.270984649658203,75.51075167908614,33.95949935913086,56.103736877441406,89.996337890625,571.7527343749999,33.36033248901367,49.84835361890038,10.319832801818848,52.18851852416992,98.78138031882845,971.3191764746688,32.11732864379883,13.56663990020752,,,,,,,,41.0092658996582,94.000244140625,241.50581755852616,2129.82666015625,1370.964599609375,219.83799743652344,0.0,1874.4705810546875,65.00268860377888,63.22660827636719,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1394.953369140625,1570.4866943359375,20.008758808974857,66.25122361193897,7.382881164550781
2025-02-24 04:00:00,44.492332458496094,73.51176908907475,307.8305330605005,6.433260917663574,29.649202346801758,326.29461669921875,296.6314697265625,91.97431209147217,327.3872142761616,77.4527587890625,65.36857604980469,59.124585584941244,347.41939585968294,26.037809371948242,53.1247444152832,59.9134374819986,258.61036154729874,6.679270267486572,40.416259765625,79.99267578125,346.2104339192708,18.50945281982422,59.85514048641609,50.52738952636719,74.42665861001036,36.32073211669922,40.837913513183594,94.9951171875,603.5103124999999,45.66981887817383,50.440563603136525,10.330183029174805,46.21790313720703,3.588321087219639,35.28402895480217,1.8647875785827637,23.574356079101562,,,,,,,,50.76005554199219,94.000244140625,241.50581755852616,2161.114990234375,1331.6951904296875,243.3207244873047,0.0,1784.067626953125,50.016237580438485,29.084896087646484,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1355.945556640625,1573.4263916015625,19.978901619593888,66.1523631404331,7.886810779571533
2025-02-24 05:00:00,45.30217742919922,74.76613523864648,313.08319131183214,7.313378810882568,27.744409561157227,356.95361328125,324.5032848011363,91.98010116672522,327.4078207822309,82.96083068847656,75.07146453857422,58.10280103351535,341.41533227017754,20.575273513793945,56.11919021606445,61.929190588601344,267.31115825663886,9.307220458984375,42.925682067871094,79.99267578125,346.2104339192708,19.652912139892578,63.97175243084274,50.67439270019531,74.42082379998013,33.34638977050781,47.3659553527832,80.7831473642408,513.2207207481794,18.346113204956055,51.686122569390115,10.115278244018555,41.567989349365234,6.131192892915221,60.28813539892015,3.0128602981567383,34.562923431396484,,,,,,,,66.62733459472656,94.000244140625,241.50581755852616,2183.49658203125,1366.8033447265625,251.26805114746094,0.0,1766.9010009765625,44.996036046259505,22.3265438079834,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1411.366455078125,1579.3887939453125,34.983113219922565,115.83297488374359,27.653610229492188
2025-02-24 06:00:00,44.40451431274414,73.44795445292948,307.5633092716422,6.739299774169922,27.1203670501709,448.93804931640625,408.1254993785511,92.03277006920547,327.59529840364377,79.73567199707031,73.26431274414062,57.35823848560989,337.04024079149923,31.264326095581055,58.22880935668945,63.09510920825437,272.34372938650915,10.528650283813477,41.149574279785156,79.99267578125,346.2104339192708,17.735673904418945,67.55370755646372,27.95564079284668,73.92029338103151,34.367835998535156,19.59054183959961,78.2681171670924,497.24256623701575,19.36783790588379,51.43438673247533,11.183918952941895,37.663734436035156,43.96129040315043,432.27219799248763,22.405811309814453,25.68480682373047,,,,,,,,69.46263122558594,94.000244140625,241.50581755852616,2372.7958984375,1374.76806640625,251.1608123779297,0.0,1717.208984375,45.01883177599759,22.210609436035156,0.0,0.0,0.0,41.30048751831055,976.2646484375,1689.975341796875,25.994873046875,387.3236083984375,12.684171676635742,0.0,12.68404483795166,0.0,0.0,,,,,,,1424.4727783203125,1591.812255859375,39.9919897689473,132.41792167940326,38.052513122558594
2025-02-24 07:00:00,45.14543914794922,70.39792430332159,294.79130802015914,5.799145221710205,29.775938034057617,211.07342529296875,191.88493208451703,88.02105836544483,313.3154077547519,72.17825317382812,69.74060821533203,52.0612596216655,305.91489456561754,18.356508255004883,56.09782028198242,61.8593064310939,267.0095102791737,8.607248306274414,40.87388610839844,79.99267578125,346.2104339192708,17.392751693725586,70.07552167657434,18.281055450439453,74.27046783989582,34.78550338745117,39.783172607421875,76.0009765625,482.8392708333333,21.749258041381836,51.38349280361981,11.19652271270752,29.571866989135742,0.0,0.0,0.0,36.09164810180664,,,,,,,,57.414520263671875,94.000244140625,241.50581755852616,2169.0703125,1306.564453125,221.4290008544922,0.0,1712.8802490234375,45.020637322599235,21.670106887817383,0.0,0.0,0.0,37.12054443359375,976.2627563476562,976.3399658203125,20.001220703125,298.0181884765625,3.767772674560547,0.0,3.268031120300293,0.0,0.0,,,,,,,1365.19140625,1515.535400390625,9.95750853791833,32.970417158885134,1.0
2025-02-24 08:00:00,44.857887268066406,70.04530033704337,293.3146951613691,4.751431465148926,31.51988410949707,228.48895263671875,207.7172296697443,86.08110199525542,306.41003496738114,71.83415222167969,67.71290588378906,53.03875619115246,311.6587194781522,21.124914169311523,54.60556411743164,61.69436918901386,266.29757516745946,7.834149360656738,46.55875015258789,79.99267578125,346.2104339192708,19.354434967041016,70.05409782864373,39.06089782714844,73.31278353761473,33.87508773803711,32.25322723388672,76.0009765625,482.8392708333333,15.417074203491211,51.40136940426759,11.291695594787598,29.593433380126953,0.0,0.0,0.0,14.829751968383789,,,,,,,,97.77279663085938,95.49560546875,245.3477060918577,2401.960205078125,976.1680297851562,216.9048309326172,0.0,1726.47998046875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1458.4483642578125,1579.582275390625,3.0162946742166015,9.987286810183857,0.0
2025-02-24 09:00:00,44.95801544189453,74.24992711305416,310.9215697859143,7.3412981033325195,50.429019927978516,354.0749816894531,321.8863469904119,85.87546701890942,305.6780668718034,72.89017486572266,66.17168426513672,53.30401662417334,313.2174047268327,20.337665557861328,55.094329833984375,61.894112676505344,267.15974795686765,8.108935356140137,16.27077293395996,78.0029296875,337.598759765625,13.782129287719727,57.94240436785304,21.11872673034668,63.811478132908405,21.108936309814453,87.84449768066406,96.6133758389941,613.7912175968521,21.88848114013672,51.16474600655998,11.777055740356445,29.61499786376953,0.0,0.0,0.0,15.447696685791016,,,,,,,,77.17281341552734,95.49560546875,245.3477060918577,2415.409912109375,1429.32421875,236.90084838867188,0.0,1681.9918212890625,40.60010031993502,16.554468154907227,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1525.9375,1657.2906494140625,9.992114259116482,33.08500054685235,1.9173763990402222
2025-02-24 10:00:00,45.18179702758789,77.0179469459452,322.5126528361455,8.35175609588623,64.740478515625,346.5656433105469,315.05967573686075,92.03483768918717,327.6026582015112,93.91339111328125,71.63153076171875,63.894673029674024,375.4486984222535,35.39174270629883,58.36562728881836,67.421645577244,291.018790969616,14.986072540283203,80.540771484375,80.99365234375,350.54268717447917,27.521652221679688,46.87567744707254,9.630176544189453,45.71401176716577,8.447829246520996,52.28700256347656,99.993896484375,635.267890625,54.859188079833984,49.75111075352008,10.380270004272461,29.636564254760742,0.0,0.0,0.0,16.20561981201172,,,,,,,,47.55164337158203,95.59326171875,245.59860493485075,2657.860595703125,1492.2242431640625,267.5216369628906,0.0,1757.4925537109375,33.11210086304654,9.619729995727539,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1552.814453125,1659.478271484375,14.993581219041257,49.64541336971438,3.521651268005371
2025-02-24 11:00:00,65.50891876220703,74.9931671957799,314.03388763232834,8.08772087097168,43.577266693115234,552.8513793945312,502.59216308593744,93.99227885690438,334.570269009745,126.08751678466797,70.51544189453125,62.40170719748808,366.6759470815778,32.491249084472656,55.905616760253906,64.8932795045314,280.1053516533594,7.98249626159668,51.14158630371094,82.000732421875,354.9013566080729,27.236833572387695,48.26371414612296,9.502934455871582,45.70043772759815,9.622953414916992,45.08009338378906,81.13293241126146,515.4429284709048,26.338998794555664,49.4298574515402,10.754376411437988,29.658130645751953,0.0,0.0,0.0,17.572528839111328,,,,,,,,50.608604431152344,95.59326171875,245.59860493485075,2555.277587890625,1431.6363525390625,265.54376220703125,0.0,1838.282958984375,31.07954290483546,9.491223335266113,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1591.5577392578125,1641.7022705078125,24.98009132562725,82.71185794485466,13.166144371032715
2025-02-24 12:00:00,65.02825164794922,77.07733784958903,322.76135224515406,8.417330741882324,41.61179733276367,461.2584228515625,419.3258389559659,93.93911496720604,334.381029456302,101.1390151977539,69.7759780883789,61.168420309280805,359.42908384552044,33.93049240112305,54.58485794067383,62.086917644721915,267.9919713216777,11.60426139831543,44.62149429321289,82.000732421875,354.9013566080729,25.465246200561523,48.21273505076018,10.534753799438477,45.70278990484188,8.707038879394531,49.15451431274414,77.19650569285291,490.43454710040737,20.117708206176758,49.463088094284466,10.534753799438477,29.679697036743164,0.0,0.0,0.0,16.632478713989258,,,,,,,,,,,,,,0.0,1835.04443359375,70.01499464682969,49.74327850341797,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1551.364990234375,1646.135986328125,25.051836218012806,82.94941325519795,13.816842079162598
2025-02-24 13:00:00,62.25850296020508,73.30446057381246,306.96242865283966,6.774740695953369,40.66373062133789,315.15277099609375,286.50251908735794,93.97344031518736,334.50321226799275,112.47575378417969,66.97904205322266,61.16325819231775,359.39875095542203,35.24298095703125,55.02875518798828,62.39858520508371,269.33725317922335,10.439167976379395,49.68674087524414,82.000732421875,354.9013566080729,28.560832977294922,47.665069851337414,9.780372619628906,45.026313849553105,9.560832023620605,47.642601013183594,78.27288970947964,497.2728865169714,27.026681900024414,49.39080145940661,10.887762069702148,33.242191314697266,0.0,0.0,0.0,19.64427375793457,,,,,,,,57.43016052246094,95.59326171875,245.59860493485075,2474.412841796875,1534.7000732421875,277.2433166503906,0.0,1783.4874267578125,36.12138390543259,13.487829208374023,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1677.946044921875,1703.6658935546875,49.981178379401406,165.49323507846242,67.85356903076172
2025-02-24 14:00:00,63.83408737182617,76.54041030214684,320.51296814023993,8.468966484069824,40.35618209838867,223.66537475585938,203.33215886896306,93.93197869882314,334.3556275481705,118.9312973022461,68.93070983886719,60.99203116356821,358.39261128789656,34.58625793457031,55.638362884521484,62.306039337036424,268.937788194384,10.75877857208252,43.5250129699707,82.000732421875,354.9013566080729,25.413740158081055,47.64323712715981,8.862371444702148,44.87655980895591,8.413740158081055,45.943267822265625,76.86636050225054,488.33711269483115,26.36182975769043,49.517272851885885,10.586259841918945,42.06184387207031,20.382565177508475,200.42214796714228,10.87168025970459,40.59315490722656,,,,,,,,78.23004913330078,95.59326171875,245.59860493485075,2513.37060546875,1572.963134765625,262.3099365234375,0.0,1776.3544921875,38.79880952464336,15.317456245422363,0.0,0.0,0.0,62.5294303894043,976.2601318359375,1411.5018310546875,44.13273154700066,657.5777000503098,49.6534309387207,0.0,49.48091506958008,0.0,0.0,,,,,,,1640.937744140625,1700.841064453125,52.04358022783118,172.32207675437434,73.20671844482422
2025-02-24 15:00:00,64.68515014648438,76.4967421880514,320.3301079124652,8.791394233703613,56.52108383178711,465.033203125,422.7574573863636,94.01357429996938,334.64607121607077,118.19711303710938,68.20389556884766,58.71599338829093,345.018485092887,17.798601150512695,49.736053466796875,56.06723664048479,242.00862023498857,6.900052547454834,50.80242919921875,82.000732421875,354.9013566080729,27.199190139770508,47.38910657596414,9.399300575256348,44.75343209274792,8.4661283493042,45.50154113769531,74.7246963625833,474.7309776379158,19.797475814819336,49.275131688267024,10.320318222045898,45.98173522949219,22.451981760195928,220.77076027030392,5.7193732261657715,37.455665588378906,,,,,,,,83.90887451171875,95.59326171875,245.59860493485075,2881.640869140625,1509.7801513671875,272.2189025878906,0.0,1825.5001220703125,38.91944714205323,16.199893951416016,0.0,0.0,0.0,39.676361083984375,976.2598266601562,1751.1953125,43.298278896285936,645.1443555546605,51.993003845214844,0.0,51.993003845214844,0.0,0.0,,,,,,,1657.568115234375,1663.4544677734375,52.01684109652941,172.2335405196196,69.20332336425781
2025-02-24 16:00:00,64.85362243652344,76.97095710191996,322.31588286428985,8.514381408691406,38.327659606933594,778.5060424804688,707.7327658913351,93.93962061575213,334.38282933786826,154.71441650390625,77.31597900390625,73.15072149811516,429.837760690333,63.41820526123047,54.80448532104492,56.34388064859145,243.20272643158012,5.755884170532227,70.81023406982422,82.000732421875,354.9013566080729,29.377540588378906,46.101360936939365,9.622760772705078,43.14608836920848,7.377541542053223,44.8238410949707,88.97890632664776,565.2889238202816,36.131717681884766,48.93884748051992,9.188619613647461,48.612464904785156,48.83102730589333,480.1564128389869,8.755083084106445,29.215848922729492,,,,,,,,86.36431121826172,95.59326171875,245.59860493485075,2889.724365234375,1515.4132080078125,284.9251708984375,0.0,1841.48193359375,34.48636384568792,11.207230567932129,0.0,0.0,0.0,32.29692840576172,976.2568969726562,1746.265625,36.852846154288436,549.1074076988978,33.66312026977539,0.0,34.90803909301758,0.0,0.0,,,,,,,1690.1788330078125,1735.9150390625,62.021386580671646,205.35970223377944,113.75508117675781
2025-02-24 17:00:00,65.18131256103516,76.30798442113267,319.539684763493,7.944331169128418,43.666664123535156,528.2205200195312,480.2004727450284,93.95851148037596,334.45007232565285,109.52163696289062,70.24945068359375,63.510320847747536,373.19022334760945,40.35353469848633,54.58109664916992,61.64774172153549,266.0963123668358,12.585862159729004,78.72899627685547,82.000732421875,354.9013566080729,28.353534698486328,44.13368376848669,7.548529148101807,41.802089152698656,6.9029412269592285,43.75331497192383,75.97497617682805,482.67408864980035,21.646465301513672,49.482771036919594,10.32297420501709,52.27667999267578,98.73592695241742,970.8722326651384,42.62629318237305,14.477681159973145,,,,,,,,90.39022064208984,95.59326171875,245.59860493485075,2699.13623046875,1554.2557373046875,277.22222900390625,0.0,1857.130615234375,37.02540590432679,13.215373039245605,0.0,0.0,0.0,33.24007797241211,976.253173828125,1812.2646484375,40.21674323212296,599.2294741586321,42.292930603027344,0.0,42.939395904541016,0.0,0.0,,,,,,,1638.99853515625,1677.8118896484375,61.96324773003844,205.1671980394606,107.35353088378906
2025-02-24 18:00:00,64.33982849121094,72.21029235729472,302.38059924617164,6.212830066680908,36.24645233154297,88.25008392333984,80.22734902121803,94.05080994130626,334.77861336411036,113.33832550048828,72.65187072753906,61.32168157328285,360.32965566723385,32.667667388916016,53.3001823425293,59.736012665450545,257.84452506915073,7.223110198974609,73.70597839355469,82.000732421875,354.9013566080729,29.66541862487793,45.24360383856569,8.668663024902344,42.504107594650506,8.66541862487793,45.937801361083984,75.14742141713062,477.4165780911252,15.337325096130371,49.74578154295653,9.296246528625488,54.15739440917969,48.83926213188756,480.2373860383623,10.334331512451172,34.550209045410156,,,,,,,,88.28386688232422,95.59326171875,245.59860493485075,2744.450927734375,1517.46923828125,282.3133850097656,0.0,1877.643310546875,41.00076221864015,17.334331512451172,0.0,0.0,0.0,31.452510833740234,976.24951171875,1721.9498291015625,32.42736955630433,483.1678063889344,23.00598907470703,0.0,23.00598907470703,0.0,0.0,,,,,,,1625.3131103515625,1612.4837646484375,65.07447683206532,215.46882328839405,119.33466339111328
2025-02-24 19:00:00,65.18852233886719,73.87091232370176,309.3344453555011,6.814583778381348,38.27933120727539,531.9593505859375,483.5994096235795,94.05440421090503,334.79140734847994,118.5225601196289,69.10254669189453,60.19621235732369,353.71633514754143,29.735475540161133,54.14503479003906,61.13782136852946,263.89529215512056,7.316131114959717,63.782630920410156,82.000732421875,354.9013566080729,29.948392868041992,44.945217505216405,7.316131114959717,43.04321910503506,7.772043704986572,43.53941345214844,75.04836916958088,476.78729255895854,29.574167251586914,49.92230824087583,9.420967102050781,57.158756256103516,98.80561345790318,971.5574613884196,31.948392868041992,29.800745010375977,,,,,,,,50.59418487548828,95.59326171875,245.59860493485075,2363.49365234375,1438.6954345703125,249.47744750976562,0.0,1855.9771728515625,39.79952964997813,16.158065795898438,0.0,0.0,0.0,35.17426681518555,976.2457885742188,1699.194091796875,30.242376217709555,450.6114056438724,18.212915420532227,0.0,17.896785736083984,0.0,0.0,,,,,,,1509.033203125,1590.1026611328125,39.97510837797019,132.36202551816794,37.17096710205078
2025-02-24 20:00:00,56.79036331176758,73.4383502887118,307.5230918339807,6.069858074188232,29.922239303588867,366.1463317871094,332.8603016246449,93.0734998131507,331.29982854838363,109.18412780761719,72.8496322631836,60.1552659507866,353.4757317558897,31.880586624145508,54.65304946899414,61.10652483112031,263.7602037810477,7.146764755249023,61.95257568359375,82.000732421875,354.9013566080729,28.146764755249023,45.29284338154715,7.707036972045898,43.413641880457945,6.706470966339111,47.133628845214844,76.53732186987051,486.24670832741197,20.815876007080078,50.2279615839914,11.292963027954102,55.407630920410156,48.610700271219095,477.9899329499213,13.70647144317627,39.013545989990234,,,,,,,,38.683753967285156,95.59326171875,245.59860493485075,2352.301025390625,1375.9998779296875,267.24884033203125,0.0,1915.2977294921875,47.3139686495115,25.353519439697266,0.0,0.0,0.0,35.57836151123047,976.2421264648438,1671.0147705078125,35.679939026745586,531.6310914985092,29.119413375854492,0.0,28.825883865356445,0.0,0.0,,,,,,,1411.0958251953125,1640.038330078125,29.952779846151355,99.1769821572567,20.706470489501953
2025-02-24 21:00:00,60.249515533447266,79.95447368770333,334.8093585672577,8.75456428527832,35.8985710144043,268.267333984375,243.87939453124997,92.99001915378781,331.00267492044924,102.73805236816406,68.62750244140625,63.82032525350213,375.0118267008604,38.7380485534668,56.798011779785156,64.23156219948828,277.2491150778712,11.785853385925293,65.09548950195312,82.000732421875,354.9013566080729,29.130970001220703,45.44455490384161,8.130969047546387,43.38563304988414,7.368710994720459,44.56692886352539,74.56484692910553,473.7154435304027,18.738048553466797,50.03955216346979,10.245868682861328,58.186424255371094,98.83314143328936,971.8281444897876,26.715120315551758,13.18835735321045,,,,,,,,40.0898323059082,95.59326171875,245.59860493485075,2450.82470703125,1451.684326171875,257.0956115722656,0.0,1833.551025390625,45.02523873466972,22.2625789642334,0.0,0.0,0.0,43.49509048461914,976.2384033203125,976.3075561523438,33.757664163933036,502.98919604260226,15.747295379638672,0.0,16.869029998779297,0.0,0.0,,,,,,,1458.682861328125,1650.259521484375,45.04506045354414,149.1492001684017,50.7380485534668
2025-02-24 22:00:00,50.70550537109375,75.04090193929771,314.23377687080915,6.70138692855835,24.659164428710938,268.97943115234375,244.52675559303975,95.01160506429771,338.19861218392714,112.35014343261719,71.75093078613281,63.57411986595823,373.5651099729264,38.864986419677734,55.92865753173828,63.44369219205247,273.8483529777753,8.243324279785156,63.022911071777344,82.000732421875,354.9013566080729,28.756675720214844,46.79446769104068,9.378337860107422,44.6364272015291,7.243323802947998,44.278045654296875,88.0154367782611,559.1679375480779,37.51335144042969,50.39998144074632,10.621662139892578,57.1843376159668,27.216445282901297,267.61981998460396,16.19755744934082,34.64967727661133,,,,,,,,48.375633239746094,95.59326171875,245.59860493485075,2166.214599609375,1458.128173828125,270.2967224121094,0.0,1784.98486328125,39.327903198431265,15.679739952087402,0.0,0.0,0.0,41.39274597167969,976.2347412109375,1685.1470947265625,34.81213596019076,518.7008258068423,26.216617584228516,0.0,27.216617584228516,0.0,0.0,,,,,,,1476.265625,1635.9647216796875,45.03118893270994,149.10327002163956,49.951351165771484
2025-02-24 23:00:00,74.63835906982422,69.04627591149688,289.13128037939316,6.606415271759033,50.96062469482422,689.223876953125,626.5671608664773,95.03508582896093,338.28219315297554,142.3021240234375,67.87245178222656,55.79619018033378,327.8615569469754,16.434043884277344,54.680030822753906,61.65538027789695,266.1292834315144,12.108510971069336,40.875953674316406,82.501220703125,357.06748323567706,28.348936080932617,48.117242859528375,9.217020988464355,45.49120152557414,9.782971382141113,41.67580032348633,66.41174372007588,421.91823530322336,16.04680824279785,49.243263986314375,9.217020988464355,52.77046585083008,98.8558382835839,972.0513230469764,49.697872161865234,13.235979080200195,,,,,,,,49.99260330200195,95.59326171875,245.59860493485075,2435.271240234375,1442.6387939453125,252.5659637451172,0.0,1797.564208984375,43.306261388224364,19.78297996520996,0.0,0.0,0.0,39.79782485961914,976.2310180664062,1650.40771484375,31.99462890625,476.719970703125,21.956594467163086,0.0,21.108510971069336,0.0,0.0,,,,,,,1469.5379638671875,1608.88232421875,45.01567955111104,149.051916735901,49.21702194213867
2025-02-25 00:00:00,59.88042068481445,73.66783717867611,308.48406818570623,8.32479476928711,76.17577362060547,824.9093627929688,749.9176025390624,93.9470823387254,334.40938971806975,154.6571807861328,69.29472351074219,60.76879738002987,357.0808769992741,32.57549285888672,58.21762466430664,59.50436603177174,256.8446455395395,9.575491905212402,40.18452072143555,82.501220703125,357.06748323567706,27.808170318603516,48.16982985068952,10.095987319946289,45.47130678079646,8.1918306350708,43.81778335571289,69.57965508499632,442.0441873986539,14.616338729858398,48.639262139264375,10.904012680053711,55.65868377685547,98.8524621461357,972.0181254237474,29.300907135009766,13.418115615844727,,,,,,,,45.632781982421875,95.59326171875,245.59860493485075,2346.7265625,1430.8643798828125,264.3836669921875,0.0,1779.3857421875,38.39736822293657,14.780945777893066,0.0,0.0,0.0,44.09598922729492,976.2352905273438,1672.7066650390625,31.99462890625,476.719970703125,21.60122299194336,0.0,21.191829681396484,0.0,0.0,,,,,,,1459.8304443359375,1604.1995849609375,39.954726214724346,132.29453791097615,36.095985412597656
2025-02-25 01:00:00,59.70315170288086,76.7542984797577,321.40862488398534,10.20258617401123,84.74658966064453,971.7623291015625,883.4202991832385,96.07247515036678,341.97483289478873,176.8470001220703,72.14027404785156,62.30362055777826,366.09958446063507,35.53824996948242,59.330291748046875,62.791435268419185,271.03295119260457,13.179417610168457,46.69862747192383,82.501220703125,357.06748323567706,26.17941665649414,48.1534819148574,9.726472854614258,45.26911855679921,8.364124298095703,44.977622985839844,82.47500034760407,523.9691755416851,30.230873107910156,48.04660218855988,9.179417610168457,57.63391876220703,98.79035444705487,971.4074192468423,32.79417037963867,13.130623817443848,,,,,,,,40.12745666503906,95.59326171875,245.59860493485075,2486.01220703125,1395.0537109375,260.38525390625,0.0,1781.5902099609375,36.9981109057776,14.01993465423584,0.0,0.0,0.0,40.69638442993164,976.240234375,2106.32958984375,29.09586935274265,433.52845335586545,5.179417133331299,0.0,1.4448946714401245,0.0,0.0,,,,,,,1470.930908203125,1631.11669921875,34.96441987898211,115.77107915485188,28.863269805908203
2025-02-25 02:00:00,61.60851287841797,81.60033330764094,341.7013957257464,12.405723571777344,86.6717529296875,1029.25048828125,935.6822620738635,96.00997330358348,341.7523544109578,175.1254119873047,69.46577453613281,61.083984375,358.9329335387324,32.84378433227539,61.729949951171875,70.59422413266269,304.7129090462252,18.312429428100586,39.492706298828125,82.501220703125,357.06748323567706,24.312429428100586,47.77342655772042,9.312430381774902,44.9086508031476,8.359529495239258,44.881813049316406,81.26418657047329,516.2767948946548,32.21892547607422,47.590554567113315,8.640470504760742,56.5839958190918,98.76304831632586,971.138917548174,50.15732955932617,14.464972496032715,,,,,,,,39.9535026550293,95.59326171875,245.59860493485075,2248.05419921875,1422.4866943359375,242.90538024902344,0.0,1753.0582275390625,37.25069570363467,14.052071571350098,0.0,0.0,0.0,59.40665054321289,976.2452392578125,976.3211059570312,38.89453768823889,579.5286115547594,15.960946083068848,0.0,15.156214714050293,0.0,0.0,,,,,,,1469.484130859375,1677.097412109375,34.99331748242487,115.86676233069566,29.718883514404297
2025-02-25 03:00:00,70.00348663330078,78.57924680000747,329.05059597503123,11.658607482910156,99.43546295166016,878.9915771484375,799.0832519531249,95.99641784564209,341.7041030730271,174.7992706298828,70.61396789550781,64.91089548051832,381.4200787953837,44.4671516418457,62.849937438964844,68.73132789646803,296.6719037323146,19.86678695678711,37.50107192993164,82.501220703125,357.06748323567706,23.622262954711914,46.75992653252185,9.288784980773926,44.34626072162832,7.8381123542785645,45.42500686645508,89.74301135329257,570.1433339948912,41.13353729248047,46.723312247415166,8.955572128295898,55.80396270751953,20.579334327431383,202.35698273095971,9.347672462463379,35.91505813598633,,,,,,,,50.201847076416016,95.59326171875,245.59860493485075,2303.238525390625,1453.023193359375,252.99818420410156,0.0,1789.9896240234375,38.171052414784434,14.866787910461426,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1503.0882568359375,1668.458251953125,45.04355099797908,149.1442021933085,50.62226104736328
2025-02-25 04:00:00,85.05963897705078,76.76776450686457,321.4650138724954,10.306192398071289,101.390869140625,835.163818359375,759.239834872159,97.56606115282668,347.29132778893813,186.08709716796875,66.95172119140625,62.96622825107339,369.9931045964481,35.217594146728516,59.6981086730957,60.20371171916427,259.86330126460064,10.108710289001465,72.32955932617188,81.500244140625,352.7352299804687,27.44564437866211,46.20646667947804,8.217419624328613,42.50911759920628,6.108709812164307,54.781558990478516,99.993896484375,635.267890625,59.32612991333008,47.468030679148484,8.217419624328613,55.97701644897461,98.88977807167541,972.3850536236536,22.391618728637695,13.450605392456055,,,,,,,,45.61205291748047,95.59326171875,245.59860493485075,2355.5380859375,1457.8941650390625,252.63064575195312,0.0,1778.953125,36.73600134017255,13.369767189025879,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1500.937744140625,1617.580810546875,45.00791525832536,149.0262082997884,49.89128875732422
2025-02-25 05:00:00,85.56036376953125,77.36651957488493,323.9723007198306,9.954730987548828,103.09246063232422,883.5657348632812,803.2415771484374,93.88476753812631,334.18757703458897,175.56690979003906,67.36042785644531,60.91847175955086,357.96037208569885,31.086612701416016,59.794044494628906,59.43548386021138,256.5473225342164,11.913382530212402,47.36528015136719,81.500244140625,352.7352299804687,22.08661651611328,46.642857629269386,9.543354034423828,43.54437578930459,8.913382530212402,57.9757194519043,88.02607997073045,559.2355544593819,40.826778411865234,48.377792540536916,10.617456436157227,58.55398178100586,98.81135092689253,971.613878029246,48.91338348388672,15.82664966583252,,,,,,,,51.3968505859375,95.59326171875,245.59860493485075,2575.1015625,1471.3060302734375,260.9921875,0.0,1788.2266845703125,35.75088670208419,12.989175796508789,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1555.5992431640625,1601.2039794921875,54.94691916471661,181.93535456761722,80.08705139160156
2025-02-25 06:00:00,63.36304473876953,81.44461401267611,341.0493211780812,10.85760498046875,30.487024307250977,780.5447387695312,709.5861261541193,99.94846538540835,355.77161611345355,136.06492614746094,67.43476104736328,62.62378438320777,367.9808851362575,38.33002853393555,58.40930938720703,60.0417762393083,259.16432295935033,7.110008716583252,57.89009475708008,82.99560546875,359.2071936848958,29.472497940063477,46.88095720079443,9.981674194335938,43.9360915411166,7.972518444061279,60.835357666015625,93.15792909649745,591.8385340786547,46.83498764038086,48.777349950386196,9.055004119873047,62.01087188720703,45.04958405418223,442.97340999692585,8.41396427154541,31.647390365600586,,,,,,,,52.945613861083984,95.59326171875,245.59860493485075,2428.923095703125,1476.1319580078125,257.3751220703125,0.0,1782.79443359375,39.67758455481313,16.055004119873047,0.0,0.0,0.0,40.484596252441406,2181.06201171875,1683.42041015625,37.598243235006365,560.2138242015948,34.05500411987305,0.0,33.64850616455078,0.0,0.0,,,,,,,1529.5557861328125,1614.870361328125,57.9818663034432,191.98440176028967,88.05500793457031
