Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-25 07:00:00,55.95827102661133,78.7952586524349,329.95514560707113,9.725963592529297,59.00844955444336,457.4842224121094,415.8947476473721,95.97109548452083,341.6139668482719,114.3836669921875,67.06863403320312,58.636393585464475,344.5507521669828,23.93959617614746,61.943851470947266,67.72248553143763,292.31733654789736,10.96979808807373,42.92974853515625,82.99560546875,359.2071936848958,30.78858757019043,46.89727308087632,8.989933967590332,46.46324253161737,9.984902381896973,48.612632751464844,75.81420151814133,481.65267652485306,21.78858757019043,47.40123461379132,9.507499694824219,64.82015228271484,98.76645565165396,971.1724219407446,32.875850677490234,14.924639701843262,,,,,,,,65.2656021118164,95.59326171875,245.59860493485075,2491.95166015625,1512.763427734375,286.3355712890625,0.0,1794.689697265625,36.54752370393575,13.96979808807373,0.0,0.0,0.0,43.867191314697266,2217.05078125,1699.04296875,41.679797328083026,621.028980188437,44.48489761352539,0.0,44.015098571777344,0.0,0.0,,,,,,,1540.0260009765625,1607.9281005859375,58.010376980326505,192.0788037793033,88.48490142822266
2025-02-25 08:00:00,55.95419692993164,75.99242973594437,318.218299519267,8.495955467224121,35.821617126464844,298.6486511230469,271.49877374822444,95.98529448978628,341.6645089254415,117.96400451660156,68.7567138671875,60.20170783200708,353.7486268663853,29.985599517822266,61.46265411376953,62.17773373232368,268.38396988220194,8.007196426391602,38.8155403137207,82.99560546875,359.2071936848958,25.014400482177734,45.832300900217774,8.992799758911133,45.90935941146676,8.014399528503418,50.59760284423828,76.4897880856618,485.9447230274151,24.920801162719727,47.55782267813006,9.007200241088867,68.34814453125,48.6933336083367,478.80246811291835,11.992799758911133,24.39427947998047,,,,,,,,65.82008361816406,95.59326171875,245.59860493485075,2720.2734375,1568.9976806640625,283.985595703125,0.0,1821.7176513671875,39.41782237169462,16.751893997192383,0.0,0.0,0.0,40.7811279296875,2206.286376953125,1682.044677734375,31.99462890625,476.719970703125,22.0,0.0,20.49954605102539,0.0,0.0,,,,,,,1513.5135498046875,1693.07373046875,60.09630277533348,198.98553585610415,100.9927978515625
2025-02-25 09:00:00,55.27349090576172,77.18534272964902,323.21362268040525,8.228759765625,43.96977615356445,593.3704223632812,539.427656693892,95.99664649820295,341.7049169733786,135.9729461669922,70.33512878417969,60.368364118311824,354.7279085937985,32.01352310180664,61.06186294555664,63.62398990542162,274.6265900277619,9.040572166442871,46.47068405151367,82.99560546875,359.2071936848958,26.020254135131836,46.15681758771947,8.202704429626465,45.82984903277414,9.972951889038086,49.014320373535156,74.09849731496087,470.7526933417673,23.942747116088867,47.22144065515406,8.602700233459473,71.8128433227539,98.90920745477034,972.5761031142182,42.810665130615234,14.178824424743652,,,,,,,,44.05958557128906,95.59326171875,245.59860493485075,2630.280517578125,1571.6995849609375,275.9595031738281,0.0,1807.5440673828125,37.65556418548031,14.00675106048584,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1540.6474609375,1721.09716796875,59.938545076743466,198.46318258743946,100.10819244384766
2025-02-25 10:00:00,64.45243835449219,76.17651121231923,318.9891407015868,8.812676429748535,72.20509338378906,624.2279052734375,567.4799138849431,96.06562914737515,341.9504642009938,135.0789031982422,70.2473373413086,61.59833785874592,361.9553035868845,30.419185638427734,59.720306396484375,64.42081451986508,278.06600379354563,10.051764488220215,38.46318054199219,82.000732421875,354.9013566080729,25.026302337646484,48.476880936356196,9.350868225097656,46.88008294407381,9.052521705627441,51.94581604003906,79.36305284137015,504.19876557141396,30.157564163208008,48.33161174304492,8.52588176727295,74.81501007080078,48.713037795493555,478.9962197570088,13.052521705627441,13.8247652053833,,,,,,,,55.039066314697266,95.59326171875,245.59860493485075,2697.474853515625,1691.679443359375,275.420166015625,0.0,1830.3382568359375,36.36164273889686,13.947394371032715,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1566.5892333984375,1731.164794921875,60.032194655949326,198.77326674969885,101.40347290039062
2025-02-25 11:00:00,64.8878173828125,77.68750892222374,325.31644361181196,10.015873908996582,54.41731643676758,710.0614013671875,645.5103648792613,96.07334816256497,341.9779404258492,148.77857971191406,73.21127319335938,63.13654004674857,370.99386630286625,39.704769134521484,60.178955078125,63.96828071929337,276.1126868967579,9.147616386413574,50.25745391845703,82.000732421875,354.9013566080729,25.073808670043945,49.42348521426407,9.341644287109375,46.35904535692984,8.691423416137695,50.2525634765625,86.41795924972831,549.0190563108073,34.85238265991211,47.713670548233424,9.073807716369629,83.08679962158203,48.734676142255104,479.2089900289858,15.778575897216797,20.44137191772461,,,,,,,,61.746551513671875,95.59326171875,245.59860493485075,2608.617431640625,1640.9110107421875,277.9666748046875,0.0,1845.73828125,34.17256734340092,11.77759075164795,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1616.41259765625,1680.3074951171875,59.97919001972335,198.59776250975062,98.38928985595703
2025-02-25 12:00:00,65.46614837646484,83.13335958491889,348.1209432618479,12.939866065979004,66.15640258789062,523.6068115234375,476.00619229403407,95.9819914540804,341.652751602839,173.4292449951172,66.69987487792969,63.71494323363017,374.3925960150776,35.8926887512207,60.05388641357422,62.16719131546802,268.33846459408613,9.107312202453613,74.6998291015625,82.99560546875,359.2071936848958,31.785375595092773,47.53439042101732,10.785375595092773,44.086701437319434,7.446344375610352,71.56452178955078,99.993896484375,635.267890625,56.248817443847656,47.520434505832384,9.702476501464844,84.25727081298828,98.89170787509029,972.4040294170435,44.248817443847656,71.36734771728516,,,,,,,,68.2302017211914,95.59326171875,245.59860493485075,2952.779541015625,1572.5521240234375,285.49761962890625,0.0,1875.50537109375,37.47432740029956,14.214624404907227,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1713.869873046875,1695.1829833984375,70.01577695144906,231.8300170170202,152.14151000976562
2025-02-25 13:00:00,67.6231689453125,99.93041762005093,418.4586237839633,23.831336975097656,93.47515106201172,1059.5224609375,963.202237215909,96.8996487626652,344.9191991911498,192.562255859375,65.42973327636719,66.07557065494424,388.2637757358132,39.02141189575195,59.46075439453125,62.018714230415114,267.6975781041638,8.708168029785156,60.596858978271484,83.99658203125,363.53944694010414,31.708168029785156,45.95937388799218,8.463199615478516,42.533546960556,8.708168029785156,79.92947387695312,99.993896484375,635.267890625,57.927001953125,46.206701314541746,8.029190063476562,84.13258361816406,65.4582015984259,643.6517313777294,17.39889144897461,46.90113830566406,,,,,,,,87.6146011352539,95.59326171875,245.59860493485075,2623.92041015625,1541.85595703125,254.35606384277344,0.0,1897.4151611328125,32.17760368816776,10.642121315002441,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1675.830810546875,1626.8084716796875,69.95543064879475,231.63020370378703,137.5836639404297
2025-02-25 14:00:00,63.13106918334961,84.35316491373875,353.22887807628103,12.758196830749512,34.751407623291016,640.5961303710938,582.3601185191761,99.06090589261981,352.6123032222692,176.34043884277344,69.75845336914062,64.55038220679285,379.3016824883658,40.17021560668945,61.05666732788086,64.88981838906106,280.0904120945431,13.978692054748535,45.38289260864258,83.99658203125,363.53944694010414,31.340436935424805,44.899406197632125,8.340435981750488,41.37973252310863,6.276594161987305,65.28919982910156,99.993896484375,635.267890625,56.48934555053711,45.42303203718721,8.6099271774292,85.71267700195312,48.74549652486845,479.315387055381,17.056711196899414,31.563488006591797,,,,,,,,86.5889663696289,95.59326171875,245.59860493485075,2534.245361328125,1403.361328125,271.23388671875,0.0,1864.24560546875,32.269678769363296,9.867826461791992,0.0,0.0,0.0,57.800777435302734,2190.125732421875,1702.521484375,37.98179807101131,565.9287912580686,33.85108947753906,0.0,33.36174392700195,0.0,0.0,,,,,,,1629.432373046875,1689.8485107421875,60.06462582598898,198.8806499571635,104.65956115722656
2025-02-25 15:00:00,64.16374206542969,80.35658799244892,336.4932122183799,10.752388954162598,36.5857048034668,811.1544189453125,737.4131081321023,98.941402835055,352.1869260465778,184.66775512695312,70.10978698730469,71.57806381616898,420.5967355507845,59.395042419433594,59.490928649902344,62.070820583907285,267.92248996837736,11.196920394897461,72.36663055419922,83.99658203125,363.53944694010414,32.590763092041016,44.111054020337626,7.196920394897461,40.85822282304059,6.53511905670166,77.52432250976562,99.993896484375,635.267890625,57.01539611816406,45.551685378111294,7.196920394897461,87.98564910888672,98.82278699686586,971.7263291210687,17.559968948364258,13.429130554199219,,,,,,,,97.32158660888672,95.59326171875,245.59860493485075,2476.296142578125,1533.824462890625,280.6677551269531,0.0,1877.544677734375,32.36574145220378,10.925155639648438,0.0,0.0,0.0,40.474693298339844,2216.265869140625,1693.5411376953125,28.138627066489374,419.26554329069165,17.03079605102539,0.0,16.22771644592285,0.0,0.0,,,,,,,1575.6883544921875,1600.54150390625,59.9631424013648,198.54462706229677,96.40924072265625
2025-02-25 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-25 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-25 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-25 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-25 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-25 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-25 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-25 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-26 08:00:00,50.72694778442383,0.0,0.0,0.0,40.374568939208984,-0.036285094916820526,-0.032986449924382294,0.0,0.0,0.0,99.58045196533203,0.0,0.0,0.0,95.5111083984375,0.0,0.0,0.0,39.296051025390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.85311889648438,0.0,0.0,0.0,0.0,0.0,93.4710464477539,0.0,0.0,0.0,32.30937957763672,,,,,,,,,,,,,,0.0,2031.3197021484375,98.0374430963888,190.90902709960938,0.0,0.0,0.0,,,,,,,,,,,,,,,,,764.0792236328125,1008.35498046875,0.0,0.0,0.0
2025-02-26 09:00:00,50.64738845825195,0.0,0.0,0.0,40.27485656738281,-0.03075249306857586,-0.027956811880523506,0.0,0.0,0.0,99.02479553222656,0.0,0.0,0.0,95.52001953125,0.0,0.0,0.0,37.55170822143555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.76163482666016,0.0,0.0,0.0,0.0,0.0,93.16270446777344,0.0,0.0,0.0,32.3116455078125,,,,,,,,,,,,,,0.0,2031.296630859375,84.91130244918168,104.2562026977539,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.14526556432247162,1000.0,0.0,0.0,0.0
2025-02-26 10:00:00,50.17932891845703,0.0,0.0,0.0,40.1546745300293,-0.025219891220331192,-0.02292717383666472,0.0,0.0,0.0,98.4691390991211,0.0,0.0,0.0,95.52892303466797,0.0,0.0,0.0,35.280433654785156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.67015838623047,0.0,0.0,0.0,0.0,0.0,92.7791519165039,0.0,0.0,0.0,32.313907623291016,,,,,,,,,,,,,,0.0,1974.0072021484375,84.97622673365271,131.76846313476562,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.14562289416790009,1054.6346435546875,0.0,0.0,0.0
2025-02-26 11:00:00,50.47367858886719,0.0,0.0,0.0,69.37648010253906,-0.019687291234731674,-0.0178975374861197,0.0,0.0,0.0,98.12391662597656,0.0,0.0,0.0,95.53783416748047,0.0,0.0,0.0,37.6931266784668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.48422241210938,0.0,0.0,0.0,0.0,0.0,96.00989532470703,0.0,0.0,0.0,32.31616973876953,,,,,,,,,,,,,,0.0,2010.52294921875,80.08703500964577,101.84672546386719,0.0,0.0,0.0,,,,,,,,,,,,,,,,,443.4391174316406,1000.3896484375,0.0,0.0,0.0
2025-02-26 12:00:00,57.54601287841797,0.0,0.0,0.0,64.32207489013672,97.28269958496094,88.43881780450994,73.0166055544938,259.9062993220633,30.592857360839844,61.23643112182617,30.55412462915369,179.53775768004112,3.3952388763427734,61.1507453918457,59.38616499142193,256.3344425689736,5.900912761688232,50.411983489990234,0.0,0.0,0.0,54.393141863562576,14.598809242248535,0.0,0.0,49.670780181884766,63.35077058878763,402.4716689352737,12.178916931152344,45.38946378621237,8.821083068847656,87.0048599243164,48.74151170815422,479.2762042774448,19.089445114135742,72.4269027709961,,,,,,,,,,,,,,0.0,1470.9122314453125,79.96042276950546,91.17891693115234,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1225.4932861328125,1123.248046875,87.90057467259498,291.0485694714812,137.26834106445312
2025-02-26 13:00:00,79.25655364990234,0.0,0.0,0.0,43.433013916015625,343.3634948730469,312.1486317027699,74.91418388674622,266.6608253406876,41.328834533691406,58.38188171386719,55.3003587806615,324.9480237083377,14.832183837890625,60.066322326660156,59.864829106010156,258.4005483531822,6.389233112335205,33.55663299560547,78.40920917090897,339.35714820393855,17.160919189453125,29.839816534957475,2.0419676303863525,0.0,0.0,49.03116989135742,62.26110304109865,395.54893836030243,8.81120491027832,31.15297436975069,2.9262540340423584,80.21797180175781,48.767348710038306,479.5302600044616,17.574098587036133,100.01469421386719,,,,,,,,,,,,,,0.0,1431.48046875,80.00409234204001,90.07374572753906,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1212.1099853515625,1101.2337646484375,88.00196190950035,291.38427387812334,136.29502868652344
2025-02-26 14:00:00,60.55286407470703,61.145699360229656,256.0476160709617,3.102508783340454,46.528480529785156,85.49295806884766,77.72087097167969,75.03012696939491,267.0735306056664,32.92934036254883,61.62130355834961,55.77649329703779,327.74581695104456,11.85815715789795,69.470703125,55.44614598495706,239.32774452946865,5.858672142028809,58.305198669433594,77.996826171875,337.5723435872396,12.858672142028809,30.989501871775392,2.1413276195526123,0.0,0.0,53.23959732055664,69.9445387958106,444.3623179390377,19.87578773498535,31.938438996146186,2.875788688659668,71.76604461669922,98.72055799192182,970.7211093866048,27.73896026611328,82.24320983886719,,,,,,,,,,,,,,0.0,1453.5687255859375,79.93243725611198,92.24842071533203,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1207.0841064453125,1107.994140625,88.02236418211454,291.4518280696681,140.62106323242188
2025-02-26 15:00:00,59.35614013671875,60.67249978756287,254.06609286041953,3.4846384525299072,45.73954391479492,79.1786880493164,71.98062549937855,74.98868845902955,266.9260281328153,30.228221893310547,61.22803497314453,58.87689339808047,345.9639426151996,16.114110946655273,59.99461364746094,59.82226516301819,258.2168253496517,6.885889530181885,60.98418045043945,77.996826171875,337.5723435872396,15.22822093963623,31.74880724491212,2.0570552349090576,0.0,0.0,46.71442794799805,65.4117848569901,415.5654299821152,9.709708213806152,32.56043739276061,3.2741243839263916,65.17662811279297,98.78425896022677,971.3474822098524,38.871192932128906,41.27552032470703,,,,,,,,23.209321975708008,84.002685546875,215.82004850710965,1834.9794921875,976.1437377929688,129.87120056152344,0.0,1485.924072265625,69.93053843244354,68.90316009521484,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1484.3740234375,1212.0546875,9.990620614153263,33.08005492241858,1.0
2025-02-26 16:00:00,63.499412536621094,68.72010062198663,287.765421354569,5.509808540344238,84.8167495727539,85.89076232910156,78.08251120827414,72.02646020058222,256.3818268712859,37.180763244628906,59.66039276123047,57.98903254004346,340.7468221930441,12.632667541503906,60.1076774597168,57.63352450694729,248.76934518178726,6.090381145477295,60.340721130371094,77.996826171875,337.5723435872396,12.909619331359863,33.42310961765565,3.0180745124816895,0.0,0.0,49.22251510620117,63.04666307706861,400.5396536394887,8.412911415100098,29.38547475617276,1.8073580265045166,59.01177978515625,10.760105385052707,105.80431927207958,8.936985969543457,29.506940841674805,,,,,,,,21.971515655517578,82.000732421875,210.67662222575152,1433.643310546875,1223.1026611328125,131.92642211914062,0.0,1564.8983154296875,65.01005705022374,57.541290283203125,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1299.6385498046875,1422.1661376953125,10.024255135269371,33.19142255900302,1.0
2025-02-26 17:00:00,62.035118103027344,76.47992908139085,320.25970302832417,8.65371036529541,60.33008575439453,230.12367248535156,209.20333862304685,84.90494549771624,302.22344644580346,82.98259735107422,64.6408462524414,62.72300939540115,368.56393689804736,23.348026275634766,59.94631576538086,59.49304338968463,256.79577248723473,6.327544212341309,68.3260498046875,77.996826171875,337.5723435872396,17.98259925842285,30.86937917563648,1.4434895515441895,0.0,0.0,50.636451721191406,91.30948984706674,580.0952762977381,37.98080062866211,27.55139579405389,1.9987199306488037,49.48957443237305,19.25836923299383,189.36790803348555,9.68409538269043,34.326900482177734,,,,,,,,58.48262405395508,81.99462890625,210.66094104806444,1198.0009765625,1948.847412109375,140.01919555664062,0.0,1701.9488525390625,23.604794988638826,3.4983999729156494,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1238.2503662109375,1547.89697265625,8.067148308294117,26.71122439857385,0.16990353167057037
2025-02-26 18:00:00,75.9641342163086,77.11393768460566,322.9146140542862,8.726288795471191,64.09996032714844,371.4920654296875,337.72005948153407,94.06551608754702,334.83096063522356,113.98099517822266,59.82481002807617,66.30592019582382,389.6173226154605,41.33966827392578,61.399391174316406,62.42982975145009,269.4721171391592,9.985748291015625,50.495662689208984,79.998779296875,346.23685009765626,20.004751205444336,20.001220703125,1.0,0.0,0.0,75.13359069824219,99.993896484375,635.267890625,52.09941864013672,20.001220703125,0.8852278590202332,49.440067291259766,98.84602961729986,971.9548742463362,34.85797119140625,15.981095314025879,,,,,,,,78.89839172363281,94.91587929369497,243.8582711957388,2121.615478515625,1589.684814453125,249.80116271972656,0.0,1776.994140625,20.552184158381195,2.014202833175659,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1528.8402099609375,1628.26513671875,59.991513068108546,198.6385654921816,95.95738983154297
2025-02-26 19:00:00,79.03097534179688,99.99566163386422,418.73183309180644,18.15693473815918,75.29146575927734,266.49139404296875,242.26490367542613,93.90438768447191,334.257415937536,123.43233489990234,62.365962982177734,69.28266831316607,407.1088622570829,47.93931579589844,58.438941955566406,58.740696966226466,253.54834438501993,6.954554557800293,49.781246185302734,79.998779296875,346.23685009765626,17.95488739013672,20.001220703125,1.0,79.9921711815142,27.136337280273438,86.51270294189453,99.993896484375,635.267890625,53.89891052246094,20.001220703125,0.10303228348493576,45.094207763671875,48.849999622926546,480.34296799034286,13.025278091430664,30.503948211669922,,,,,,,,88.34339141845703,96.49658203125,247.91941923253677,2567.048583984375,1567.9356689453125,283.0396423339844,0.0,1800.4700927734375,35.59119112785986,12.024717330932617,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1582.307861328125,1655.0606689453125,69.91978353453474,231.51217214768167,144.15164184570312
2025-02-26 20:00:00,97.36466979980469,100.0,418.75,21.134416580200195,82.40204620361328,366.035888671875,332.7598987926136,93.92029879699236,334.3140523470469,124.46917724609375,57.510498046875,69.25232542709944,406.93056574909696,36.30424880981445,61.69144821166992,66.03914162918487,285.0513509282136,13.076247215270996,49.19711685180664,79.998779296875,346.23685009765626,15.076188087463379,41.81001922297399,7.924164772033691,32.174513841579326,3.9696855545043945,99.62908172607422,99.993896484375,635.267890625,58.724124908447266,42.401722687382644,7.069114685058594,48.21650314331055,48.735467787201344,479.21677428867883,14.356204986572266,34.3269157409668,,,,,,,,57.24817657470703,96.49658203125,247.91941923253677,2381.86083984375,1465.415771484375,277.516845703125,0.0,1778.5208740234375,38.785304353574865,15.58617877960205,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1608.5914306640625,1614.422119140625,79.75062857591763,264.06319239581615,197.79293823242188
2025-02-26 21:00:00,88.06270599365234,99.75489973129048,417.7236426247789,17.184921264648438,81.89186096191406,899.5997314453125,817.8179376775568,94.06881996501973,334.84272095413763,152.89930725097656,102.0578842163086,99.993896484375,587.5697692011444,134.20140075683594,60.87537384033203,63.27025379012549,273.09972345969766,10.525219917297363,79.45137023925781,79.998779296875,346.23685009765626,26.697898864746094,43.66784480941288,7.367002010345459,50.3661625895052,12.265995979309082,100.9222412109375,99.993896484375,635.267890625,69.56175994873047,39.90271841904514,6.906373977661133,49.30400466918945,98.71997045412658,970.7153321163786,45.812747955322266,15.96295166015625,,,,,,,,75.58027648925781,96.49658203125,247.91941923253677,2441.66162109375,1423.663330078125,298.4083557128906,0.0,1808.9615478515625,42.93155745746325,19.54642677307129,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1677.456298828125,1613.1307373046875,79.82496631162752,264.3093328985,196.43824768066406
2025-02-26 22:00:00,91.87232208251953,71.70023583382581,300.24473755414556,6.279829978942871,68.39203643798828,877.779541015625,797.9814009232954,95.07166301589646,338.4123914992809,159.28111267089844,58.26974868774414,78.90825099814303,463.669328400356,76.46266174316406,59.85153579711914,68.1503462830782,294.1641546962788,14.376041412353516,85.11969757080078,82.000732421875,354.9013566080729,30.77432632446289,40.85687738497223,6.563968181610107,46.28004669209092,9.838789939880371,92.79934692382812,99.993896484375,635.267890625,62.05825424194336,42.25962223760858,6.11771821975708,51.489402770996094,98.77190615212452,971.2260168147111,30.47330093383789,28.604211807250977,,,,,,,,99.85579681396484,96.49658203125,247.91941923253677,2531.161865234375,1349.9383544921875,285.0570373535156,0.0,1662.557373046875,39.29982602107954,15.262113571166992,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1572.946533203125,1549.3406982421875,59.99017224152091,198.63412586636923,89.88227844238281
2025-02-26 23:00:00,80.83758544921875,73.06468199165992,305.9583558400759,6.737521171569824,55.202754974365234,358.7507629394531,326.1370572176846,94.95309857957466,337.9903553933624,132.44471740722656,86.04351806640625,99.41451177099255,584.1652719839167,139.29647827148438,57.78413391113281,59.689196844676864,257.6424492603632,8.444633483886719,72.22308349609375,79.998779296875,346.23685009765626,26.14824104309082,41.73261094548225,6.229569435119629,47.500534434224534,10.712982177734375,49.81821823120117,96.53537174090759,613.2956523614353,50.430335998535156,44.397687144847794,7.534660339355469,51.9234733581543,48.90488120873313,480.8826196590806,16.720951080322266,29.457487106323242,,,,,,,,,,,,,,0.0,1716.1260986328125,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1363.89208984375,1427.144287109375,14.943771040894063,49.480486335404784,3.0
2025-02-27 00:00:00,59.74099349975586,76.13524422049522,318.81633517332375,8.689095497131348,43.14542770385742,636.12451171875,578.295010653409,95.13080939650536,338.6229260316056,126.84013366699219,61.877872467041016,62.205585332450156,365.52352395349584,33.849918365478516,61.10906982421875,63.11900168657303,272.4468588799238,12.769983291625977,60.89133071899414,79.998779296875,346.23685009765626,22.25259780883789,39.588212221860886,6.230016231536865,46.49214223027229,10.25259780883789,49.9211540222168,91.18531346321106,579.3063754526773,40.66956329345703,45.275264233350754,8.780345916748047,52.733638763427734,98.88123694320122,972.3010685462134,60.87861633300781,19.08738899230957,,,,,,,,,,,,,,0.0,1685.7420654296875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1404.5089111328125,1478.41650390625,4.918258319679886,16.28489976960673,0.0
2025-02-27 01:00:00,49.81830978393555,76.05705931140989,318.48893586652895,8.849546432495117,73.18243408203125,577.8125,525.2840909090909,94.88602131177326,337.7515904670761,138.8063507080078,62.23390579223633,61.31816818619414,360.30901080676335,32.58095169067383,60.32495880126953,64.12249123364826,276.77832116091935,11.419049263000488,66.06761932373047,79.998779296875,346.23685009765626,24.376781463623047,38.83429624818314,4.193650245666504,46.665909929142444,9.806349754333496,49.74847412109375,80.04617979651162,508.5387166592247,23.922191619873047,45.50889215116279,8.762511253356934,53.165489196777344,98.74800592660904,970.9910054462698,35.41219711303711,24.77779197692871,,,,,,,,,,,,,,0.0,1701.8199462890625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1435.236083984375,1397.6060791015625,5.01346392089084,16.600136093616335,0.0
2025-02-27 02:00:00,55.276947021484375,78.70086802082812,329.5598848372178,10.182829856872559,90.02713012695312,772.9595336914062,702.6904851740056,94.97718297595735,338.07608502003694,163.06658935546875,55.68875503540039,58.01734882261722,340.91321026473105,22.933412551879883,59.424903869628906,65.52618421800224,282.8372215585849,14.079206466674805,57.37893295288086,79.998779296875,346.23685009765626,21.456417083740234,37.701039680292645,4.456416130065918,45.979894122606616,9.087167739868164,50.322322845458984,77.77119286546728,494.0855730205047,29.223432540893555,44.30805426920147,8.709809303283691,54.006160736083984,98.77867381966158,971.2925634172949,51.67847442626953,13.239851951599121,,,,,,,,,,,,,,0.0,987.5328369140625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1389.6336669921875,1535.2572021484375,4.895991012239629,16.21117024052677,0.0
2025-02-27 03:00:00,95.50009155273438,66.24604660927845,277.40532017635354,6.213998317718506,96.76889038085938,1059.131591796875,962.8469016335226,96.98819076795168,345.23436893581004,173.20904541015625,61.65468978881836,59.53336914845988,349.82143110897835,23.002145767211914,74.02915954589844,61.306660588672734,264.62406976494697,12.447739601135254,62.87288284301758,78.997802734375,341.9045968424479,18.775577545166016,39.546177225492194,5.334048748016357,45.07770981287915,8.002145767211914,47.2642822265625,70.52863928477997,448.0731472854928,21.687973022460938,41.627246853628954,6.868797302246094,52.11262893676758,48.25514173053263,474.4937191106996,51.67616653442383,35.16592788696289,,,,,,,,,,,,,,0.0,987.5254516601562,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1410.01513671875,1584.5916748046875,5.0252769636065935,16.639250390608495,0.0
2025-02-27 04:00:00,83.68829345703125,74.88070829891566,313.56296600170936,8.555680274963379,78.3614730834961,1150.355224609375,1045.7774769176135,97.04224399411949,345.42677412738266,171.85540771484375,64.45738983154297,65.6679863060761,385.86878713936545,45.14155197143555,74.53044128417969,60.011226079730974,259.03245625055075,11.549049377441406,60.30028533935547,78.997802734375,341.9045968424479,19.141550064086914,40.0716251556221,5.193923473358154,45.50192794236621,8.806077003479004,54.687355041503906,66.69885088085637,423.7422462361392,21.30448341369629,42.47462252233867,7.521749019622803,47.01835632324219,48.801742299834,479.8684528218582,15.478251457214355,51.84394454956055,,,,,,,,,,,,,,0.0,987.5132446289062,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1405.1304931640625,1575.5283203125,5.0626801757489135,16.763096581924177,0.0
2025-02-27 05:00:00,62.626434326171875,76.57616541299946,320.6626926669352,8.181221008300781,61.97365188598633,812.486572265625,738.6241566051136,97.0591857002354,345.4870789869054,164.8440399169922,60.30470657348633,65.91636055103031,387.3282481956316,40.431190490722656,69.17131805419922,65.52188837326625,282.81867897436643,15.568808555603027,54.18117904663086,79.99267578125,346.2104339192708,19.72476577758789,39.69921004167373,4.431191444396973,44.93327178839179,7.862382888793945,55.86149215698242,76.46144067460021,485.7646300351134,31.872526168823242,42.334578571561124,7.7067551612854,48.5198860168457,98.74176687029842,970.9296566878495,47.63737106323242,19.00281524658203,,,,,,,,,,,,,,0.0,1576.524169921875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1380.2489013671875,1584.6131591796875,5.076685632416722,16.809470205113143,0.0
2025-02-27 06:00:00,97.26643371582031,76.32129044471979,319.5954037372641,8.600564002990723,103.09541320800781,621.8445434570312,565.3132213245739,98.01332980168104,348.88340315924216,179.81503295898438,57.4185676574707,73.98808109078915,434.75813283207367,59.44511795043945,77.81867980957031,81.89871234378755,353.50760196072457,31.369922637939453,59.7219123840332,80.99365234375,350.54268717447917,23.672286987304688,42.18598618990302,6.560964584350586,44.91544130708784,8.194096565246582,54.55217742919922,82.41222058594555,523.5703315305511,40.69843292236328,42.54354099458247,7.39686918258667,47.76552200317383,98.77300883560615,971.2368595221914,55.285911560058594,23.782432556152344,,,,,,,,,,,,,,0.0,1609.69091796875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1379.5472412109375,1599.255126953125,5.067219171435755,16.778125700976165,0.4087408781051636
2025-02-27 07:00:00,93.68582916259766,51.48290175168944,215.5846510851995,1.7116904258728027,84.048583984375,1044.04736328125,949.1339666193181,98.02664520481422,348.9308000099454,166.90042114257812,55.982975006103516,61.98555774638742,364.2306294618709,30.726242065429688,79.85235595703125,81.60401526225236,352.23557147798607,28.77980613708496,52.77424621582031,79.998779296875,346.23685009765626,24.690641403198242,43.10400250548991,6.5468363761901855,49.44775810853028,11.539972305297852,61.975425720214844,71.3399849683226,453.22768050275135,15.175797462463379,43.54273301393557,7.554697036743164,46.558441162109375,48.649688496222296,478.37330490200475,15.216135025024414,31.26552963256836,,,,,,,,,,,,,,0.0,1662.06884765625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1294.0770263671875,1116.606201171875,5.084587666776716,16.835634718882904,0.0
2025-02-27 08:00:00,72.85191345214844,79.35090552384226,332.28191688108944,10.326289176940918,77.13442993164062,948.2233276367188,862.0212069424715,97.9873007300026,348.7907513625261,176.6956329345703,55.14774703979492,61.99534172676871,364.28812068180144,28.94927215576172,69.9273681640625,59.50243374452198,256.83630501485464,10.576090812683105,59.53114700317383,79.998779296875,346.23685009765626,22.89854621887207,42.84986143061979,6.474636554718018,49.592906514931194,10.426271438598633,65.41693878173828,72.75549947494369,462.2205385309489,28.521530151367188,45.774450175979986,8.953978538513184,45.803955078125,48.74336710511569,479.29444843077437,14.619617462158203,30.453184127807617,,,,,,,,,,,,,,0.0,1675.893310546875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1308.840576171875,1556.501220703125,9.986379440670364,33.0660119257752,1.0
2025-02-27 09:00:00,89.6607666015625,100.0,418.75,16.154064178466797,57.67933654785156,971.7311401367188,883.3919455788351,97.9651762675483,348.71199821976745,157.03424072265625,56.20570755004883,67.42493749821809,396.1927313275575,43.99530792236328,76.68865203857422,72.9456792787064,314.8627300386082,20.98569107055664,57.91378402709961,80.99365234375,350.54268717447917,23.011411666870117,42.717110356104655,6.805723667144775,50.051266633357564,11.597138404846191,65.20142364501953,92.98531254542152,590.7418896218992,42.07046890258789,47.60968413426599,8.957793235778809,46.86170959472656,98.72653086037286,970.7798407147795,45.87668228149414,13.866541862487793,,,,,,,,,,,,,,0.0,1688.827880859375,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1307.7391357421875,1565.6649169921875,9.999691795045594,33.11009061026208,1.0
2025-02-27 10:00:00,80.29556274414062,75.21789584906166,314.97493886794575,6.654284954071045,44.021644592285156,611.3968505859375,555.8153187144886,98.06442218086042,349.06526906625373,151.67454528808594,53.70792770385742,64.69599464690677,380.15730938999303,34.097633361816406,70.43878936767578,61.69755268045056,266.3113163898968,11.130180358886719,48.43193054199219,80.99365234375,350.54268717447917,25.971803665161133,43.80099458298508,6.065090179443359,51.177794761782835,12.260658264160156,65.42304229736328,81.07986492851458,515.1057872151816,28.10020637512207,48.17898588576492,9.0983247756958,45.941078186035156,98.76313766945457,971.1397961591745,43.80027770996094,17.3207950592041,,,,,,,,,,,,,,0.0,1688.512939453125,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1318.8577880859375,1589.90966796875,20.03439965074771,66.3361232880313,6.233559608459473
2025-02-27 11:00:00,80.88919830322266,74.05669706735858,310.11241896956403,7.715010643005371,60.990177154541016,538.2683715820312,489.334883256392,95.9693251156478,341.6076651307553,136.5653533935547,55.48588180541992,64.36441980263248,378.2089569247644,32.56536102294922,75.44303131103516,63.16224730572536,272.63352427043293,12.886927604675293,46.208168029785156,80.99365234375,350.54268717447917,23.339216232299805,44.340027106546536,6.885108947753906,52.094621356911496,11.113072395324707,65.09381866455078,88.06036118535584,559.4533453013113,37.7072639465332,48.81457035143704,10.66177749633789,45.50456619262695,48.70954884439705,478.9619128350476,13.585474967956543,23.830419540405273,,,,,,,,,,,,,,0.0,1665.41748046875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1315.7225341796875,1572.052978515625,20.011839481239978,66.26142406010571,8.0733003616333
2025-02-27 12:00:00,60.30424499511719,75.3632275589649,315.5835154031655,8.204024314880371,73.3668441772461,768.5451049804688,698.6773681640625,95.0059621222652,338.1785258464451,150.94369506835938,55.852542877197266,65.49681498977263,384.8629748413119,37.92428207397461,75.60700225830078,64.35434708629622,277.77910376328896,14.551454544067383,41.61360549926758,80.99365234375,350.54268717447917,19.747575759887695,44.397731460162056,7.746500015258789,52.45628563710647,11.856525421142578,65.91244506835938,94.25635852986602,598.8169294974741,47.837684631347656,49.25694053868721,10.046856880187988,45.319522857666016,48.9489750815514,481.31619554246254,15.675366401672363,30.289209365844727,,,,,,,,,,,,,,0.0,1669.1033935546875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1238.3865966796875,1575.00732421875,9.91536332419626,32.83086967344984,5.654975414276123
2025-02-27 13:00:00,59.74068069458008,78.07482193563825,326.9383168554852,9.714069366455078,55.59026336669922,848.2792358398438,771.1629416725851,94.98184577661719,338.09268249474525,150.250244140625,53.86481475830078,65.24079107993084,383.3585639231993,39.227317810058594,75.1526107788086,63.3469692659015,273.4308581393372,12.113658905029297,32.79610061645508,80.99365234375,350.54268717447917,20.772682189941406,43.75241292021603,7.113658428192139,51.56682908331081,11.62907600402832,64.17767333984375,93.65113763958661,594.9719208334697,48.28647994995117,49.75074937361752,10.65323257446289,47.429237365722656,98.72543891952859,970.7691036398551,44.859439849853516,23.950668334960938,,,,,,,,,,,,,,0.0,1664.826416015625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1370.471435546875,1547.861083984375,57.933100132785796,191.82293155077963,79.79396057128906
2025-02-27 14:00:00,50.96320343017578,79.40350929108095,332.5021951564015,8.774650573730469,56.914852142333984,886.9324340820312,806.3022128018465,95.05867240449285,338.36615076116107,165.816650390625,54.22280502319336,65.89363727501247,387.1947249455662,40.77501678466797,76.69757080078125,61.428558678880385,265.1502306815193,9.491610527038574,49.122528076171875,80.99365234375,350.54268717447917,23.45342445373535,44.19374550930836,7.636295318603516,51.733280715508364,12.725560188293457,65.51300048828125,96.81199588395238,615.0530639838083,53.71052169799805,49.11069785006664,10.464064598083496,48.602420806884766,48.74915433131578,479.3513543351928,16.455503463745117,30.828838348388672,,,,,,,,,,,,,,0.0,1664.60693359375,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,73.31085968017578,974.3790893554688,1.8271904336721883,1243.9912952535308,22.60334014892578,,1572.9805908203125,1582.55126953125,61.908573254141565,204.98616477482426,102.64473724365234
2025-02-27 15:00:00,48.26982116699219,79.06821735799352,331.09816018659785,7.039255142211914,55.785118103027344,705.00732421875,640.9157492897726,94.93189673256181,337.91488634691666,153.2577362060547,53.08946990966797,65.90736937802198,387.27541555648975,36.5322151184082,77.62330627441406,66.8349458088885,288.4863600894863,15.403351783752441,56.8712272644043,80.99365234375,350.54268717447917,24.06443214416504,44.43140845131181,6.685516834259033,51.71579478159537,12.967255592346191,65.20609283447266,94.64586764071134,601.2915068459486,46.82169723510742,49.54943049680533,10.481364250183105,49.68952941894531,98.7948892344891,971.4520098972451,48.49239730834961,18.07636070251465,,,,,,,,,,,,,,0.0,1664.0830078125,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,72.49430084228516,974.3786010742188,0.6095409721719064,414.98885365676364,0.917285144329071,,1236.378662109375,1618.77392578125,5.03636345167619,16.67595898443894,0.07919178903102875
2025-02-27 16:00:00,51.34748077392578,79.96513941996469,334.8540213211021,9.088186264038086,77.50130462646484,896.89990234375,815.3635475852273,97.98607498032601,348.7863882445762,181.5455322265625,53.94255828857422,64.75190751362744,380.48585654486436,36.05191421508789,76.57847595214844,69.84161728190423,301.4643568356114,18.321321487426758,43.791786193847656,80.99365234375,350.54268717447917,23.839326858520508,43.69725011185624,7.043529987335205,51.67548558003531,12.521764755249023,63.79231643676758,83.56738932159477,530.9091955193796,32.12377166748047,49.76088126237533,11.415848731994629,50.62747573852539,98.86063187693026,972.0984585407963,53.52980041503906,30.185697555541992,,,,,,,,,,,,,,0.0,1777.8011474609375,1.0633404071010832,0.5548334121704102,0.0,0.0,0.0,,,,,,,,,,,59.29787826538086,974.3778076171875,1.2188936046305392,829.849481508737,60.965904235839844,,1304.049560546875,1637.658935546875,44.95550683352616,148.85267818211994,46.707923889160156
2025-02-27 17:00:00,84.79058837890625,78.49719323673692,328.7069966788358,9.283896446228027,99.05101776123047,796.3128662109375,723.9207874644886,97.99110180323402,348.80428147488243,180.14173889160156,53.35849380493164,63.64520512124939,373.9828109378204,37.94330596923828,77.07817840576172,72.02576071039243,310.89199353033786,21.652822494506836,38.8923225402832,80.99365234375,350.54268717447917,20.60945701599121,43.84849780614099,7.971652507781982,51.44958646282437,12.943305015563965,65.24354553222656,88.13493254451308,559.9271021174612,39.30335235595703,49.77006050599564,11.393294334411621,48.871158599853516,10.658324525077017,104.80350615554505,4.657342433929443,36.35867691040039,,,,,,,,,,,,,,0.0,987.51953125,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,66.10556030273438,974.376953125,1.7039029114782251,1160.0544479516136,17.09327507019043,,1412.74951171875,1628.2982177734375,67.92739577125727,224.91515488705184,124.21340942382812
2025-02-27 18:00:00,84.71481323242188,76.26700502573816,319.3680835452785,8.89489459991455,68.91507720947266,929.0938720703125,844.6307927911931,98.0240733877706,348.92164549714295,188.9489288330078,54.501094818115234,66.03526706507571,388.026949571121,23.941692352294922,80.22579956054688,72.523191543284,313.03910397743107,20.122417449951172,26.955276489257812,80.99365234375,350.54268717447917,13.473188400268555,44.09411410691449,7.530604362487793,51.718808580462735,12.881205558776855,65.42105102539062,91.42926670994129,580.8562266927044,43.86756134033203,49.39358422504962,10.751935005187988,48.79279708862305,98.83393113016535,971.8359095940693,49.74702453613281,16.457170486450195,,,,,,,,,,,,,,0.0,987.51416015625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,62.185367584228516,974.3760986328125,1.7067436822391084,1161.9885069490915,17.210853576660156,,1426.092041015625,1647.7027587890625,67.96916382577199,225.053453556445,125.91719818115234
2025-02-27 19:00:00,83.41063690185547,78.56089379774448,328.973742778055,9.397704124450684,41.8397102355957,880.5938720703125,800.539883700284,98.01223679797366,348.87951255728154,172.0784149169922,52.3822135925293,67.85844689443248,398.7400569627779,35.323143005371094,73.30166625976562,58.28412656207092,251.5776038925229,7.3231425285339355,37.49277114868164,80.99365234375,350.54268717447917,19.449861526489258,45.87415892289727,8.161571502685547,51.68062388410944,12.960074424743652,89.48383331298828,99.993896484375,635.267890625,55.295082092285156,49.1047080296784,10.568306922912598,50.25840377807617,84.02140533010702,826.1840639204768,43.021854400634766,32.122962951660156,,,,,,,,,,,,,,0.0,987.5088500976562,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,54.8669548034668,974.3753051757812,1.7055881268444362,1161.2017795091572,17.27277946472168,,1408.4984130859375,1629.8209228515625,68.07767171119998,225.4127352215288,125.5495834350586
2025-02-27 20:00:00,60.267799377441406,84.21583323946221,352.65380169024803,12.81182861328125,51.353336334228516,536.9659423828125,488.1508567116477,96.03913628270348,341.85616150966814,131.9790802001953,54.331153869628906,65.73358004232462,386.2542196289835,27.91487693786621,76.24641418457031,62.448342051235464,269.5520236299527,12.556680679321289,45.14960861206055,80.99365234375,350.54268717447917,16.02092170715332,46.01310111736919,9.340307235717773,51.879246965843016,12.659692764282227,65.03807067871094,90.82921129178779,577.0440346174805,40.00997543334961,48.75268883539244,9.306880950927734,53.73992156982422,98.75949598908906,971.1039874474295,40.93321990966797,25.729520797729492,,,,,,,,,,,,,,0.0,987.5034790039062,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,51.222381591796875,974.3744506835938,1.7032534441339853,1159.6122763487542,17.55668067932129,,1413.8001708984375,1617.0198974609375,68.00700359226718,225.17874522772908,119.02226257324219
2025-02-27 21:00:00,55.18812561035156,78.10820541358842,327.07811016940155,8.916460990905762,62.970943450927734,842.4877319335938,765.8979381214488,96.02321289603898,341.7994814097208,169.398681640625,50.96033477783203,62.2011686611293,365.49757134398794,23.20263671875,66.0826187133789,59.42538375923473,256.5037264583608,10.132893562316895,44.54804611206055,80.99365234375,350.54268717447917,22.314292907714844,44.82890325268859,7.417296886444092,50.488115991823825,11.41729736328125,65.35475158691406,89.53487758615397,568.8210462966753,38.12343978881836,48.96880405988501,11.775311470031738,55.90533447265625,98.84148465661337,971.910183562152,30.303741455078125,23.865177154541016,,,,,,,,,,,,,,0.0,987.4981689453125,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,35.366943359375,974.3735961914062,1.705179588249694,1160.9236374795862,17.324525833129883,,1337.294677734375,1641.452880859375,54.93645578670058,181.90070916040855,73.55045318603516
2025-02-27 22:00:00,90.41307067871094,70.82042355167184,296.56052362262585,7.499749660491943,86.01172637939453,954.7305297851562,867.9368452592329,96.84590899299118,344.7279097638158,178.4083709716797,58.737159729003906,63.49217793184154,373.08361455160974,39.9461784362793,78.94525146484375,67.26332884665723,290.33543263371126,17.147907257080078,44.256935119628906,79.998779296875,346.23685009765626,17.29581642150879,45.16809227079471,7.1479082107543945,49.184792415843674,10.657485961914062,63.002254486083984,70.98841245583836,450.99411689277144,15.276911735534668,48.819421185660886,10.923853874206543,57.1961669921875,98.77880620086266,971.2938651241429,42.92866134643555,29.254230499267578,,,,,,,,,,,,,,0.0,987.4928588867188,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,99.36624145507812,974.372802734375,1.7032497353069171,1159.609751297997,18.429569244384766,,1568.1444091796875,1626.255615234375,95.04840594917974,314.71583303172844,287.95526123046875
2025-02-27 23:00:00,69.64077758789062,75.36525635193287,315.5920109737189,8.53272819519043,60.90568923950195,828.2642822265625,752.9675292968749,96.92766081801318,345.0189095185009,168.84060668945312,52.018558502197266,65.27007836794118,383.5306576775361,38.565513610839844,81.32514953613281,72.49676504433101,312.9250366373504,23.76091957092285,56.13954162597656,79.998779296875,346.23685009765626,17.381174087524414,44.98927637539934,8.039855003356934,48.579807100676916,9.618825912475586,64.5772933959961,73.33720855648764,465.9161751066031,17.804401397705078,48.61052801355432,10.932966232299805,57.33892822265625,98.77086435829274,971.2157728363069,24.547273635864258,18.547334671020508,,,,,,,,,,,,,,0.0,987.4874877929688,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,39.755184173583984,974.3719482421875,0.30441593277555823,207.25303916363347,15.636686325073242,,1556.1279296875,1614.825439453125,94.9454303027077,314.37486922452103,284.1340637207031
2025-02-28 00:00:00,72.75849914550781,76.05116618433883,318.4642583969188,8.861387252807617,74.75302124023438,851.5714111328125,774.1558283025568,97.04733150571957,345.44488338215683,169.20736694335938,53.050819396972656,61.953758161561026,364.0437733099051,25.460039138793945,70.84651947021484,62.22691800785605,268.5962688891098,12.692008018493652,66.41873931884766,79.998779296875,346.23685009765626,19.353288650512695,45.22667953850326,7.525880336761475,48.60116152502143,9.615983963012695,65.4299545288086,74.9695477104854,476.2865345745611,22.16817283630371,48.89362217228354,10.80294418334961,56.32379913330078,98.89782177023486,972.4641474633564,50.27426528930664,26.1643009185791,,,,,,,,,,,,,,0.0,987.482177734375,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,51.07051467895508,974.3709106445312,6.017517522519223,4096.857820126101,462.9493713378906,,1585.4534912109375,1612.3175048828125,95.00820108909906,314.58271027279466,282.7787780761719
2025-02-28 01:00:00,90.34709930419922,70.30248560914782,294.3916584883065,7.043965816497803,99.26631164550781,1135.900146484375,1032.6364968039773,97.04224696818248,345.4267847137102,172.8064727783203,50.47437286376953,60.75991504222253,357.0286838819048,24.515926361083984,77.495361328125,65.79486960789795,283.99697517553074,16.479724884033203,50.68608093261719,79.998779296875,346.23685009765626,17.806467056274414,45.14055734333393,8.174004554748535,48.695047079260036,10.193532943725586,61.43199157714844,69.27206690288486,440.090059171821,14.459663391113281,48.910703165670604,10.46242904663086,56.12449264526367,98.90476631106684,972.5324332643864,38.54033660888672,18.455015182495117,,,,,,,,,,,,,,0.0,987.4829711914062,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,49.94001770019531,974.3698120117188,2.8254366666960626,1923.6192100656754,78.2938232421875,,1502.5284423828125,1613.9005126953125,80.0462924928342,265.0421684762732,180.11228942871094
2025-02-28 02:00:00,86.05929565429688,63.92887300905497,267.70215572541764,4.956381797790527,102.99900817871094,882.0496215820312,801.8632923473011,97.03990581521104,345.4184512613355,173.4154052734375,56.449195861816406,64.0477109468843,376.3479578456356,46.505863189697266,77.3375015258789,69.20283350059833,298.7071105219826,18.792301177978516,63.23457336425781,79.998779296875,346.23685009765626,22.79215431213379,45.7662371152122,8.207844734191895,49.10918792362129,10.47407054901123,61.94684600830078,65.78196505593577,417.917209464697,12.784154891967773,49.112469702068644,10.074383735656738,55.01319885253906,23.43356898018341,230.4227259249544,12.902849197387695,38.18667984008789,,,,,,,,,,,,,,0.0,987.5005493164062,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.10586239397525787,1000.0,0.0,0.0,0.0
