Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-02-28 03:00:00,79.07318115234375,72.76333633338344,304.69647089604314,7.9806976318359375,79.19070434570312,926.4911499023438,842.2646817294034,96.98627616222689,345.2275537999267,165.53016662597656,56.21616744995117,61.90177937964142,363.7383430589634,32.53016662597656,76.2470932006836,62.476001252736225,269.6714118073106,13.183719635009766,62.15339660644531,80.20097245237028,347.1119474664573,23.414518356323242,45.30527270571601,7.183720111846924,48.91843178866633,10.207259178161621,61.43307876586914,70.50643198597236,447.9320628356814,20.693382263183594,48.545995168491665,10.485124588012695,48.885005950927734,54.36133772821107,534.5360595671169,34.344871520996094,67.98023223876953,,,,,,,,,,,,,,0.0,987.5025634765625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,49.83863067626953,974.36767578125,0.30134295065843003,205.1608855852599,84.0488510131836,,1198.8677978515625,1617.0733642578125,9.99045640543459,33.07951120910564,0.1998453140258789
2025-02-28 04:00:00,85.96821594238281,78.17349416672512,327.35150682316146,10.451513290405273,103.09744262695312,867.7910766601562,788.9009787819601,97.99869959216673,348.8313261887463,178.4388427734375,53.6867561340332,63.08353281073248,370.6823927977125,35.30215835571289,78.2978515625,63.37321119103427,273.54412878498033,13.902234077453613,65.1009750366211,79.998779296875,346.23685009765626,25.700109481811523,46.37694319188208,8.697842597961426,49.66205501283621,11.395684242248535,63.53361511230469,67.56141381355552,429.2221660517724,13.602578163146973,48.27205236095827,9.880613327026367,46.87040328979492,98.72253084102057,970.7405084490165,44.21804428100586,45.53093338012695,,,,,,,,,,,,,,0.0,987.5045166015625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,49.95314025878906,974.3665771484375,1.4984928429807949,1020.2067711800754,9.892107009887695,,1232.5972900390625,1572.0054931640625,5.03845400325246,16.682881032991478,0.0
2025-02-28 05:00:00,79.96052551269531,70.73038390348633,296.183482595849,7.142521858215332,71.60218048095703,953.7738037109375,867.0670942826704,96.94296633917968,345.0733902949677,158.4600067138672,55.68052673339844,65.48408670519963,384.78818272407443,35.21897888183594,89.25557708740234,81.3101526637148,350.9671429576586,30.685993194580078,56.078514099121094,80.99365234375,350.54268717447917,25.07210922241211,47.303901428359346,9.427191734313965,52.4925361006466,11.43800163269043,64.05146789550781,72.62224260227671,461.3739487351041,17.978208541870117,47.94298595558756,10.494551658630371,49.6667594909668,98.71814472323817,970.6973796701051,43.03268814086914,23.622343063354492,,,,,,,,,,,,,,0.0,987.5064697265625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,49.00124740600586,974.365478515625,1.6241729552574695,1105.7725462506332,21.93398666381836,,1233.7835693359375,1544.178466796875,4.946367750655108,16.377973218835802,0.0
2025-02-28 06:00:00,72.45111846923828,76.97320237687994,322.32528495318473,9.563755989074707,59.935508728027344,1029.93408203125,936.3037109374999,96.00093878044032,341.720195569028,143.57667541503906,57.41523742675781,65.71815612786847,386.1635878386862,31.121992111206055,88.73542785644531,75.82608625500096,327.2957187110861,22.65399742126465,46.152488708496094,80.99365234375,350.54268717447917,22.858890533447266,48.239417732427825,9.033361434936523,53.02048459318126,12.62822151184082,66.29141998291016,72.7681164059698,462.3006947348865,17.119752883911133,48.16567270093689,10.2532320022583,48.79037857055664,48.777930613107905,479.6343120570035,16.623950958251953,33.53611373901367,,,,,,,,,,,,,,0.0,1827.264892578125,13.233883101817327,3.7675750255584717,0.0,0.0,0.0,,,,,,,,,,,57.43011474609375,974.3643798828125,2.1387678122638927,1456.1200036919927,22.807340621948242,,1385.2144775390625,1569.03271484375,0.0,0.0,0.0
2025-02-28 07:00:00,68.92797088623047,64.53078716080287,270.22267123586204,4.629954814910889,65.17535400390625,618.5667724609375,562.3334295099431,96.01828449964088,341.78193853355316,132.12644958496094,52.017887115478516,66.9833139562216,393.5977265145866,39.885154724121094,83.3369140625,68.44451338996677,295.4338975964526,17.379352569580078,48.995460510253906,80.99365234375,350.54268717447917,26.12645149230957,48.40161556846714,10.126197814941406,53.46135094029004,13.702662467956543,66.6903076171875,83.91481252514691,533.1163982930933,30.605148315429688,49.07857935851284,9.099394798278809,43.6292610168457,40.34007243911998,396.664693427309,14.35651683807373,31.249197006225586,,,,,,,,,,,,,,0.0,987.5164794921875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,51.55390548706055,974.3633422851562,1.4798656370055094,1007.5249610845729,9.540617942810059,,1236.520751953125,1483.25830078125,0.0,0.0,0.0
2025-02-28 08:00:00,78.35155487060547,68.90863136287669,288.55489383204616,6.562906742095947,64.4897232055664,891.1316528320312,810.1196843927556,97.03567972520617,345.40340828028445,148.69830322265625,53.43865203857422,66.91144116870501,393.17539796596805,42.201133728027344,81.73382568359375,69.90970260977359,301.75824034482673,17.136337280273438,45.980445861816406,80.99365234375,350.54268717447917,23.449716567993164,49.00165374553912,9.449716567993164,54.01014832438148,14.424308776855469,65.24144744873047,76.31223045702528,484.816687575512,19.880020141601562,48.52171604528353,10.495315551757812,43.76495361328125,98.78696037236043,971.3740452463327,46.68021774291992,18.65869140625,,,,,,,,,,,,,,0.0,987.5121459960938,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,49.01326370239258,974.3621826171875,0.30168750972140324,205.3954689473115,4.144357204437256,,1208.164794921875,1341.7060546875,0.0,0.0,0.0
2025-02-28 09:00:00,74.25331115722656,65.00794278964167,272.2207604316245,4.918842792510986,59.824153900146484,777.7711791992188,707.0647083629261,94.00666863304588,334.6214901454936,134.87513732910156,54.968650817871094,63.714599609375,374.39057685959506,32.894813537597656,77.93932342529297,62.494198504988674,269.7499584269331,10.6254243850708,46.826133728027344,80.99365234375,350.54268717447917,24.12521743774414,49.844092870899274,9.208449363708496,54.42137486700474,13.887593269348145,64.18212890625,72.21404427431013,458.7806375443105,14.093560218811035,48.946762204273064,10.75883674621582,43.325836181640625,98.79534390907484,971.4564807210255,44.09125518798828,16.009897232055664,,,,,,,,,,,,,,0.0,987.5077514648438,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1244.188720703125,1436.0992431640625,0.0,0.0,0.0
2025-02-28 10:00:00,74.31258392333984,62.60531694429504,262.1597647042355,4.219765663146973,75.05985260009766,49.558895111083984,45.053541010076344,75.12734089400254,267.4195684856181,38.290809631347656,58.152095794677734,64.59148442439766,379.5432014346296,32.346885681152344,59.86663818359375,42.081403811173054,181.64017141054737,2.2177045345306396,41.10639953613281,80.99365234375,350.54268717447917,23.23639678955078,49.93591168555561,10.217704772949219,55.031147528520584,15.913681030273438,65.70323181152344,74.13830398751227,471.00558778626464,16.9189510345459,49.32241877336905,10.390970230102539,45.346832275390625,48.712079267107306,478.98679452930133,14.972025871276855,12.644272804260254,,,,,,,,,,,,,,0.0,987.50341796875,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,57.77485656738281,974.3599853515625,0.8524839942975643,580.3897878984786,0.9880606532096863,,1274.0921630859375,1440.0635986328125,0.0,0.0,0.0
2025-02-28 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-28 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-28 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-28 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2025-02-28 15:00:00,85.56551361083984,81.30637769685889,340.4704566055966,12.482898712158203,79.83793640136719,837.3045043945312,761.1859130859374,98.00840677218196,348.86587938682294,145.69566345214844,57.17509841918945,64.60501522817451,379.6227091999212,32.198760986328125,74.77088928222656,70.48612818458442,304.2463236959402,18.350997924804688,98.02072143554688,82.86404715077373,358.6378057764727,27.596281051635742,59.884563157784754,17.049701690673828,54.3548583379922,12.099380493164062,62.08466720581055,64.75275937904586,411.37859718570354,9.099380493164062,51.00812408939988,10.700056076049805,28.558500289916992,0.0,0.0,0.0,13.62356948852539,,,,,,,,,,,,,,0.0,1731.6524658203125,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,67.37737274169922,974.3958740234375,1.2146694071259034,826.9735552624301,3.5123584270477295,,1295.3421630859375,1368.7694091796875,4.978138711122468,16.483170399049946,0.0
2025-02-28 16:00:00,88.68339538574219,77.38638220292789,324.05547547476056,10.395750045776367,86.04014587402344,969.2213745117188,881.1103404651988,97.98638328299455,348.78748566351317,158.55931091308594,55.19941329956055,61.42968907924929,360.96431385722263,30.931331634521484,76.91924285888672,69.6633498272346,300.6948831942754,17.352514266967773,34.48961639404297,81.99462890625,354.8749404296875,24.5881290435791,49.645814947335154,10.794187545776367,54.231174406947815,13.897093772888184,66.80655670166016,74.66942677670399,474.37984627418547,27.764385223388672,50.799741693289846,11.26463508605957,32.32126998901367,0.0,0.0,0.0,14.867549896240234,,,,,,,,,,,,,,0.0,1805.0284423828125,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,72.95757293701172,974.3930053710938,0.9145653431391388,622.6561308769205,0.20593580603599548,,1291.0845947265625,1544.0386962890625,40.009619732517606,132.4762964476694,33.205936431884766
2025-02-28 17:00:00,80.86264038085938,74.58166667290217,312.31072919277784,8.466339111328125,50.97824478149414,659.1397705078125,599.2179731889204,95.00176655748905,338.16359152148914,140.40728759765625,58.175926208496094,62.6721935197981,368.26533995013756,35.407291412353516,69.4085464477539,60.03068204933215,259.1164359977373,7.052976608276367,33.51945495605469,81.99462890625,354.8749404296875,22.513141632080078,49.3755621927607,10.743429183959961,53.96156582379882,12.486513137817383,66.28873443603516,71.8990107409126,456.77920850440046,24.460268020629883,50.5760547062065,11.513243675231934,37.06926727294922,0.0,0.0,0.0,15.934704780578613,,,,,,,,,,,,,,0.0,1820.148681640625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,47.430625915527344,974.39013671875,2.4384353277826114,1660.140216312271,49.51324462890625,,1646.55859375,1590.274658203125,70.03189995244023,231.8834020647465,135.27023315429688
2025-02-28 18:00:00,68.49492645263672,64.34897774619472,269.4613443121904,4.8353753089904785,36.53969955444336,672.1145629882812,611.0132390802556,97.00457861697491,345.29270231300734,127.18849182128906,60.327606201171875,66.13441337543318,388.60953887648907,46.24603271484375,78.36055755615234,70.30690571149525,303.47272781309806,19.057540893554688,30.836807250976562,81.99462890625,354.8749404296875,21.811508178710938,48.96700419848002,10.09426498413086,53.51597619721248,13.811508178710938,66.14730834960938,72.43132834964119,460.16105776049375,27.68055534362793,49.57553919384037,11.729344367980957,40.85178756713867,48.786199657095025,479.7156217225485,13.90573501586914,30.18151092529297,,,,,,,,,,,,,,0.0,987.5220336914062,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,61.629756927490234,974.3872680664062,0.6053985105575045,412.1685749959996,4.591101169586182,,1340.58642578125,1659.523193359375,5.019293899069937,16.61943979914268,0.0
2025-02-28 19:00:00,79.17218017578125,70.2923561382066,294.34924132874016,7.036514759063721,43.878414154052734,798.4888916015625,725.8989923650568,96.93485061681939,345.04450197088073,156.65980529785156,56.45038604736328,62.969887499610444,370.01460654700674,31.148910522460938,72.69615936279297,66.41159842006529,286.6590234203698,14.5956449508667,44.60616683959961,81.99462890625,354.8749404296875,25.074462890625,47.88304194020219,9.849964141845703,52.268987584171,12.716540336608887,62.754154205322266,71.8699747037337,456.59474062446714,21.670167922973633,48.050205940938405,9.370155334472656,42.891998291015625,48.72865098569769,479.1497445508746,12.850366592407227,29.395469665527344,,,,,,,,,,,,,,0.0,987.5165405273438,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,41.581642150878906,974.3843994140625,1.825860054026154,1243.0855436315048,21.787343978881836,,1529.238525390625,1648.26171875,19.99018121345923,66.18971112900944,20.089672088623047
2025-02-28 20:00:00,67.82028198242188,71.37435412309031,298.8801078904407,7.356207847595215,56.059043884277344,881.0457763671875,800.9507057883523,97.07101073193289,345.5291707851274,160.65255737304688,53.81627655029297,61.494290682918,361.3439165199069,28.732358932495117,75.93423461914062,70.28692293697188,303.3864741651454,19.464794158935547,39.20989227294922,81.91986685403428,354.55136827404317,25.488264083862305,47.24818523844517,9.755880355834961,51.0682578723071,12.162771224975586,62.467079162597656,68.11870363759314,432.7626654565384,19.3714656829834,47.517708476014676,9.341191291809082,44.990962982177734,48.719102588614994,479.05585498220194,16.46448516845703,34.331600189208984,,,,,,,,,,,,,,0.0,987.5111083984375,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,51.139259338378906,974.3815307617188,2.8972029062808144,1972.4792389336503,84.7699203491211,,1571.1290283203125,1633.460205078125,39.96524976077161,132.32938254122155,37.75584411621094
2025-02-28 21:00:00,86.24797058105469,81.15982784155628,339.8567790865169,12.905329704284668,103.09060668945312,1022.1255493164062,929.2050448330965,95.49988323000665,339.9366630029899,180.94105529785156,55.63928985595703,64.13242279984894,376.84572946615464,40.64126205444336,72.04598999023438,63.98907673841716,276.20245083370384,13.193662643432617,47.326663970947266,80.999755859375,350.56910335286454,23.61178970336914,47.06858478944306,8.967610359191895,50.90878256206507,11.298579216003418,65.69032287597656,68.89542090661439,437.6972020477816,24.02947425842285,48.3830965680835,10.61178970336914,43.95177459716797,98.79541951934097,971.4572241981989,49.38821029663086,18.419557571411133,,,,,,,,,,,,,,0.0,987.5056762695312,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,50.7972526550293,974.378662109375,2.0227457058432883,1377.1296106905675,34.01726531982422,,1489.964599609375,1605.24609375,40.00681721131806,132.46701698858644,36.79837417602539
2025-02-28 22:00:00,94.98159790039062,68.34707655826865,286.20338308774996,7.040855407714844,86.07473754882812,884.8751220703125,804.4319291548295,96.8587899770143,344.77376027773175,184.70480346679688,55.8751220703125,60.46921659512423,355.3205234293779,28.914691925048828,74.16516876220703,57.65394570947202,248.857491260365,9.414739608764648,38.0161247253418,80.999755859375,350.56910335286454,20.292739868164062,46.90035767888308,8.138359069824219,51.150520312852606,11.36600112915039,66.06169128417969,64.31320215162263,408.58606081606865,12.377567291259766,48.60742435095647,10.827803611755371,41.81595993041992,98.7025089305572,970.5436326256581,45.03317642211914,18.765321731567383,,,,,,,,,,,,,,0.0,987.5001831054688,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,52.36341094970703,974.3757934570312,4.063593313897437,2766.5833931603097,206.14984130859375,,1509.3433837890625,1600.609375,39.97994201629837,132.37803023174345,36.02871322631836
2025-02-28 23:00:00,94.77001190185547,67.52638929582095,282.7667551762502,6.367627143859863,94.0701675415039,954.2297973632812,867.4816339666193,98.00984780542534,348.87100881751405,185.9918975830078,55.27666091918945,61.71713508657122,362.65336279038746,25.576059341430664,77.96022033691406,68.55274587579322,295.90107229827385,18.711971282958984,49.929256439208984,80.999755859375,350.56910335286454,23.855215072631836,44.468066596068915,7.855985164642334,51.042247382285474,12.711970329284668,66.95799255371094,73.43870629921892,466.5609970326911,25.25506019592285,48.39338647444188,9.287128448486328,38.26324462890625,98.76225550244415,971.1311217943164,32.89370346069336,18.517257690429688,,,,,,,,,,,,,,0.0,987.4947509765625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,51.89607238769531,974.3736572265625,4.1535136023918655,2827.8030964229547,212.35284423828125,,1482.1839599609375,1579.8809814453125,40.00333981995461,132.45550295940524,36.19135665893555
2025-03-01 00:00:00,92.19644165039062,77.50615761623875,324.5570350179998,10.5841703414917,103.08995819091797,1129.7802734375,1027.0729758522727,97.9648094372202,348.710692468667,186.76708984375,54.151885986328125,60.19409684474317,353.7039042764345,25.116382598876953,75.82844543457031,61.44091921646715,265.2035837059588,13.349615097045898,46.40361404418945,80.999755859375,350.56910335286454,23.883543014526367,44.155022690262925,8.883618354797363,51.35173009673157,12.767086029052734,65.614990234375,64.4494852699001,409.4518765520266,12.792136192321777,48.6464790961108,9.470869064331055,40.645469665527344,48.69112779659519,478.78077832444495,14.37217903137207,34.717227935791016,,,,,,,,,,,,,,0.0,987.4893188476562,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,49.18297576904297,974.3721923828125,1.6461544764271914,1120.7380476497453,15.020232200622559,,1388.875244140625,1551.7392578125,20.014422772987206,66.26997762611319,6.883543014526367
2025-03-01 01:00:00,60.60157775878906,81.25631883593871,340.2608351254934,12.292551040649414,69.1595230102539,1056.69921875,960.6356534090909,96.9792378705332,345.2025006447744,181.28390502929688,56.216609954833984,60.78814418602653,357.1945599212714,31.716100692749023,72.85901641845703,59.07077484453337,254.97309253894383,9.06310749053955,38.717063903808594,79.998779296875,346.23685009765626,18.092618942260742,43.95321379505967,7.697939395904541,50.8112894732168,11.047308921813965,68.56736755371094,66.1646928837226,420.3487048698152,17.165843963623047,47.90469636119033,9.545295715332031,41.220062255859375,48.81119715066259,479.96142254844926,16.82063865661621,33.52289962768555,,,,,,,,,,,,,,0.0,987.4838256835938,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,50.620426177978516,974.3706665039062,1.5260234766447565,1038.9502299896492,15.081921577453613,,1345.696533203125,1541.3258056640625,10.037994153261275,33.236913974131774,0.5251151323318481
2025-03-01 02:00:00,79.25691223144531,78.91576842570124,330.45978028262397,10.629789352416992,103.09630584716797,1120.187744140625,1018.3524946732954,97.0431837340523,345.43011917918847,175.13710021972656,53.252288818359375,61.46048742946161,361.1452866981885,31.862897872924805,70.24019622802734,61.917885059257685,267.26235906977985,13.42408275604248,73.0750961303711,79.998779296875,346.23685009765626,24.862897872924805,45.655193076849585,8.931448936462402,51.61087610939037,12.931390762329102,62.6602897644043,63.17611591901684,401.36207617457524,10.390922546386719,48.6612947029867,10.412880897521973,40.34499740600586,37.80724122645479,371.75931632390405,11.8071870803833,23.140439987182617,,,,,,,,,,,,,,0.0,987.4867553710938,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,47.63307189941406,974.369140625,0.3119044253607596,212.35136904698288,3.469264268875122,,1376.334228515625,1625.0694580078125,15.010109221983345,49.7001394239004,3.5805225372314453
2025-03-01 03:00:00,93.91065979003906,86.52645672478741,362.3295375350473,15.515541076660156,103.09492492675781,961.1826782226562,873.8024347478693,98.05852597336072,349.0442812175357,178.0484619140625,58.0571403503418,63.5427585516682,373.38082912332356,34.193843841552734,81.26626586914062,77.76744267966855,335.67538958252135,27.096921920776367,59.241844177246094,79.998779296875,346.23685009765626,21.428308486938477,47.19983300552551,9.951504707336426,52.50648143845154,13.951504707336426,67.59211730957031,74.35366596256566,472.3737967712437,28.93065643310547,49.33930851324677,9.689424514770508,38.50889587402344,98.68252979277658,970.3471773868964,35.450740814208984,23.973957061767578,,,,,,,,,,,,,,0.0,987.4912719726562,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,51.867881774902344,974.3676147460938,4.466577364927287,3040.943767628577,242.92005920410156,,1451.7088623046875,1643.7919921875,34.96659643173671,115.77828596286155,27.508464813232422
2025-03-01 04:00:00,84.02423858642578,65.56896052428014,274.57002219542306,5.2508134841918945,71.65540313720703,1120.873046875,1018.9754971590909,98.02084071678753,348.91013864132907,163.26290893554688,58.00037384033203,66.82828233096753,392.6867519504176,45.080894470214844,82.67817687988281,84.76254384354762,365.8690442462889,32.989898681640625,68.79669189453125,79.998779296875,346.23685009765626,23.34033203125,47.9594005053594,8.395855903625488,52.64071645123335,12.361685752868652,63.380950927734375,87.32194558768656,554.7621417816118,33.00629806518555,49.16865133355922,10.006296157836914,38.23163604736328,13.417054816764425,131.93015316522226,9.549675941467285,22.186744689941406,,,,,,,,,,,,,,0.0,987.4957885742188,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,52.45804977416992,974.3660888671875,3.384054976471387,2303.938799049698,136.0585174560547,,1372.8564453125,1626.303955078125,15.038920991858182,49.795538395263755,3.993703603744507
2025-03-01 05:00:00,86.05864715576172,77.5562863425277,324.76694905933476,10.332784652709961,71.28995513916016,928.816162109375,844.3783291903409,99.99376182021716,355.9328510634247,187.9745330810547,56.36771011352539,66.57264071294354,391.184587400564,41.02547073364258,81.26202392578125,75.03159875744224,323.8663928766237,23.974529266357422,47.12156295776367,79.998779296875,346.23685009765626,22.974529266357422,46.93641697129094,8.01698112487793,52.264766531657436,12.991509437561035,64.00767517089844,88.20846794857498,560.3942774418267,40.025901794433594,49.41990168213512,10.025910377502441,38.84638977050781,0.0,0.0,0.0,13.672391891479492,,,,,,,,,,,,,,0.0,987.5003662109375,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,48.824867248535156,974.3645629882812,0.3049223532984362,207.5978213552367,4.991885662078857,,1381.97998046875,1613.6741943359375,15.048481823782797,49.827195372080816,3.9740893840789795
2025-03-01 06:00:00,60.676025390625,85.87010831546785,359.5810785710216,14.551989555358887,59.57288360595703,803.0818481445312,730.0744074041193,98.00780533683778,348.8637385473057,180.5144805908203,54.21265411376953,62.40251159168292,366.6806737471847,34.87052917480469,71.7448959350586,62.879343140640245,271.41239673225954,13.032367706298828,43.08610916137695,79.998779296875,346.23685009765626,19.032175064086914,46.67428433586121,8.495893478393555,51.83155308925629,12.032367706298828,65.26388549804688,74.44333026195527,472.94344004288587,22.359758377075195,49.58097372344971,10.982878684997559,43.164608001708984,0.0,0.0,0.0,15.01958179473877,,,,,,,,9.195448875427246,88.00048828125,226.09121989213884,1298.9298095703125,1887.1141357421875,171.92767333984375,0.0,2031.27197265625,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1355.78466796875,1580.4620361328125,15.04432557892994,49.81343358356802,3.278296709060669
2025-03-01 07:00:00,76.60574340820312,92.96935480537744,389.309173247518,19.65679359436035,89.73637390136719,1014.8198852539062,922.5635320490056,98.9696473054557,352.2874636670603,194.68650817871094,58.46284866333008,59.98331994952171,352.46536736535853,19.052248001098633,71.3655014038086,60.80199631653832,262.445736900706,6.947709560394287,45.22200012207031,79.998779296875,346.23685009765626,20.8955020904541,46.90104536412338,9.973855018615723,51.86253059719677,12.05224895477295,65.8587646484375,65.12740809297894,413.7587654419014,10.928855895996094,49.355399780099155,10.857712745666504,44.184959411621094,0.0,0.0,0.0,15.877108573913574,,,,,,,,24.35434341430664,93.994140625,241.4901363808391,1876.127685546875,1489.8311767578125,227.1422882080078,0.0,2031.288818359375,45.91835926913739,27.21356964111328,0.0,0.0,0.0,,,,,,,,,,,48.97657775878906,974.3639526367188,0.6729762281733803,458.1769663043425,3.8664116859436035,,1362.7742919921875,1574.4765625,14.999062534922924,49.66356261563368,3.205364227294922
2025-03-01 08:00:00,88.91447448730469,81.51664668216264,341.35095798155606,13.15794849395752,74.12281036376953,981.7132568359375,892.4665971235795,95.88639502995252,341.31247129762875,179.64659118652344,56.511924743652344,60.53563457930336,355.71079924627276,29.215530395507812,72.29313659667969,65.98815991026405,284.8312934366637,14.712626457214355,55.23960876464844,79.998779296875,346.23685009765626,22.143686294555664,46.53289327678623,8.071843147277832,51.18033274966825,12.488004684448242,68.15412139892578,69.45430890812612,441.2478547805858,22.99979591369629,48.334554133868544,9.181855201721191,50.5167236328125,0.0,0.0,0.0,16.907197952270508,,,,,,,,71.34074401855469,95.501708984375,245.36338726954475,2442.8232421875,1472.323974609375,259.86395263671875,0.0,2005.778076171875,43.09751247487409,21.090940475463867,0.0,0.0,0.0,,,,,,,,,,,50.92033004760742,974.365966796875,2.912389973007967,1982.818926828712,57.36869812011719,,1708.3076171875,1619.1610107421875,74.99317141690356,248.31072313596954,163.90907287597656
2025-03-01 09:00:00,81.38508605957031,74.45547898925588,311.782318267509,7.935693264007568,45.889434814453125,775.8693237304688,705.3357488458806,98.00335257195309,348.84788870555883,160.4134063720703,55.97372055053711,64.96341837300987,381.7287062707003,37.63992691040039,69.29476165771484,64.09789780837447,276.67216610006756,12.373316764831543,52.95429611206055,79.998779296875,346.23685009765626,20.279987335205078,43.23330001816858,7.093283653259277,48.757186085090424,9.69766616821289,65.91715240478516,74.0125216219204,470.2064840321684,24.7819766998291,48.363237209605614,10.109000205993652,57.5764045715332,0.0,0.0,0.0,17.632123947143555,,,,,,,,73.5497055053711,95.501708984375,245.36338726954475,2927.859130859375,1510.185302734375,278.36431884765625,0.0,2031.2840576171875,3.429391223765537,1.060134768486023,0.0,0.0,0.0,,,,,,,,,,,13.74758529663086,974.3679809570312,0.04846741832571495,32.99768069572648,1.104555368423462,,1722.417724609375,1643.769775390625,70.01424113827447,231.82493176895323,141.10894775390625
2025-03-01 10:00:00,73.7940902709961,71.76654947358733,300.522425920647,7.261605739593506,61.361976623535156,615.36328125,559.4211647727273,93.92387258511025,334.3267734265497,135.3905792236328,55.3035888671875,63.05820694773845,370.53357659995044,33.3476448059082,76.1372299194336,70.73956287134266,305.3402491778634,19.884119033813477,58.993629455566406,79.998779296875,346.23685009765626,20.883617401123047,43.44396700923944,7.961400032043457,50.20827859019301,11.376887321472168,63.24028778076172,70.4011997210103,447.2635152408931,13.389375686645508,48.58914256719659,10.870207786560059,64.45340728759766,0.0,0.0,0.0,18.663965225219727,,,,,,,,52.664024353027344,95.001220703125,244.07753069920523,2446.2578125,1392.6375732421875,241.03765869140625,0.0,1704.204345703125,32.584022631409695,10.064923286437988,0.0,0.0,0.0,,,,,,,,,,,47.05597686767578,974.3699951171875,1.2155395996726748,827.5660014209853,5.0,,1392.9197998046875,1606.6402587890625,9.95061044934535,32.94757682116571,-0.24972672760486603
2025-03-01 11:00:00,101.82716369628906,69.49422551940255,291.0070693624982,21.347393035888672,101.71322631835938,0.04791067913174629,0.04355516284704208,78.73145347944357,280.248589463907,145.2798309326172,57.19487380981445,61.68170140149164,362.4451524605959,33.58339309692383,97.09986877441406,69.17190323408275,298.57360311959474,68.92033386230469,72.66456604003906,80.35742555440106,347.78908066412924,22.138612747192383,44.37875551189674,7.379410743713379,50.37270602810244,10.861130714416504,60.41004180908203,66.16446963361618,420.34728654700575,13.008404731750488,49.49150422290915,10.37130069732666,69.51927947998047,0.0,0.0,0.0,19.246868133544922,,,,,,,,89.96685791015625,96.49658203125,247.91941923253677,2266.0654296875,1313.932861328125,251.2797088623047,0.0,1705.927978515625,28.605528988184304,7.928012371063232,0.0,0.0,0.0,,,,,,,,,,,47.35660171508789,974.3720703125,0.7898689517727221,537.7600945630725,0.9187292456626892,,1385.7181396484375,1535.0538330078125,4.998346422038788,16.550080375195098,20.11725616455078
2025-03-01 12:00:00,88.07855224609375,76.92525447403328,322.12450311001436,9.147846221923828,103.08985137939453,1122.6820068359375,1020.6200062144885,96.01909923650858,341.78483863062826,188.2055206298828,54.90018081665039,63.52216808161848,373.25983836128495,33.510597229003906,68.00992584228516,62.8872413020276,271.4464883560719,13.163312911987305,65.24119567871094,79.998779296875,346.23685009765626,20.48940086364746,43.14812352127099,6.673732280731201,48.86939147762898,9.387770652770996,64.45880126953125,73.9322939667147,469.6967923901362,24.214988708496094,48.05177454017843,9.347139358520508,73.54298400878906,0.0,0.0,0.0,19.150718688964844,,,,,,,,70.17235565185547,95.001220703125,244.07753069920523,2341.607177734375,1414.8067626953125,260.86785888671875,0.0,1720.2525634765625,28.82543571031394,7.765617847442627,0.0,0.0,0.0,,,,,,,,,,,82.34174346923828,974.3740844726562,0.7928283523694658,539.7749193529103,0.5613604187965393,,1604.2939453125,1594.9263916015625,64.92183853413596,214.96342092413903,116.65306854248047
2025-03-01 13:00:00,89.00064086914062,80.06027468117452,335.25240022741826,10.872257232666016,103.08502960205078,490.8134460449219,446.1940418590199,93.64906116641232,333.34856828673514,181.75643920898438,59.13747024536133,65.21780474335334,383.22349491446494,47.67621994018555,68.72766876220703,62.94832227942459,271.71013828690826,13.566633224487305,58.44834899902344,79.998779296875,346.23685009765626,19.40578842163086,43.51166142478461,6.455644130706787,50.09338043499684,11.378223419189453,64.39404296875,86.05435371231745,546.7090460912669,35.38923645019531,48.781816341196944,9.097260475158691,77.40174865722656,0.0,0.0,0.0,21.201494216918945,,,,,,,,69.81947326660156,96.49658203125,247.91941923253677,2470.70166015625,1429.62548828125,274.6645812988281,0.0,1697.1070556640625,34.71716341190961,11.80538272857666,0.0,0.0,0.0,43.99626159667969,976.2796020507812,1574.097412109375,57.547879059215035,857.4633979823041,85.97308349609375,0.0,88.19461822509766,0.0,0.0,,,,,,,1686.2996826171875,1621.5426025390625,65.08246279958637,215.49526571418596,118.80548095703125
2025-03-01 14:00:00,98.60195922851562,92.31498904530036,386.5690166271953,21.660619735717773,99.28365325927734,740.676025390625,673.3418412642045,90.84359353558283,323.36236440531053,176.16317749023438,57.87068557739258,66.72675777023565,392.09018791186355,47.16318130493164,80.49658966064453,99.8276216144134,430.895945936454,65.6295166015625,39.40580368041992,80.999755859375,350.56910335286454,16.953975677490234,42.49826344060336,6.209205150604248,48.27451187917596,10.930309295654297,84.39596557617188,99.993896484375,635.267890625,53.7838134765625,48.42130910711306,10.216187477111816,81.853759765625,0.0,0.0,0.0,22.3004150390625,,,,,,,,71.0653076171875,96.49658203125,247.91941923253677,2785.56005859375,1427.7379150390625,256.6752014160156,0.0,1683.7559814453125,33.97876548772331,11.630480766296387,0.0,0.0,0.0,28.925865173339844,976.2801513671875,1712.972412109375,39.27122192097714,585.1412066225594,36.351436614990234,0.0,37.919063568115234,0.0,0.0,,,,,,,1644.83740234375,1586.147705078125,65.05522794014753,215.40508806848848,115.13524627685547
2025-03-01 15:00:00,78.8667221069336,76.4271969083188,320.03888705358503,9.605900764465332,45.992584228515625,747.3916625976562,679.4469659978693,79.98242134462362,284.70147283119957,81.3216323852539,52.85782241821289,65.83796253049793,386.8675770101935,38.553794860839844,69.71456909179688,60.281458744979844,260.198888526831,13.188037872314453,34.94113540649414,82.99560546875,359.2071936848958,22.023611068725586,41.3691935230659,5.383726119995117,47.298474475608494,9.589189529418945,82.59342193603516,99.993896484375,635.267890625,57.526023864746094,47.982180386256935,9.61815071105957,88.10009765625,0.0,0.0,0.0,22.9686222076416,,,,,,,,81.63796997070312,96.49658203125,247.91941923253677,2442.821533203125,1357.1683349609375,268.9191589355469,0.0,1678.32275390625,34.76090046297951,11.881417274475098,0.0,0.0,0.0,36.785614013671875,976.2747192382812,1710.001953125,38.0962313984905,567.6338478375085,35.23698806762695,0.0,32.473976135253906,0.0,0.0,48.60516357421875,974.3777465820312,0.6048186700241434,411.7738068520537,0.3660714328289032,,1481.8057861328125,1570.14501953125,30.02194732404151,99.40600336182632,18.940719604492188
2025-03-01 16:00:00,81.83706665039062,73.14821716324232,306.30815937107724,8.179271697998047,62.444984436035156,943.1945190429688,857.4495627663351,95.05545545113587,338.35469985303195,130.92710876464844,51.790279388427734,64.26768036404029,377.64051053348743,38.813785552978516,67.11783599853516,63.37106940474643,273.5348839786475,15.03644847869873,32.720645904541016,82.99560546875,359.2071936848958,26.259111404418945,41.86229388425388,6.629907608032227,47.87391601812715,10.741043090820312,64.23031616210938,70.26761627783705,446.4148507208506,17.485179901123047,49.035386041655265,10.348374366760254,95.32057189941406,0.0,0.0,0.0,23.63682746887207,,,,,,,,67.04032135009766,94.20166015625,242.0232964221994,2448.78564453125,1296.1834716796875,239.25741577148438,0.0,1660.7764892578125,21.84496805573883,3.6290390491485596,0.0,0.0,0.0,35.06529235839844,976.2680053710938,1677.9261474609375,20.001220703125,298.0181884765625,5.732717037200928,0.0,5.914262294769287,0.0,0.0,,,,,,,1423.2493896484375,1424.44921875,4.96140736435139,16.42777105085238,0.0
2025-03-01 17:00:00,81.95040130615234,66.29478471795619,277.6094110064415,4.860678195953369,38.067108154296875,361.5281677246094,328.66197065873575,93.05330796190347,331.22795463293284,102.43634033203125,54.63220977783203,60.95409214602654,358.16967948341227,28.858949661254883,69.24710083007812,58.67870291065089,253.2807532435335,6.718563079833984,48.69939422607422,82.99560546875,359.2071936848958,25.563663482666016,44.34813322360035,7.718168258666992,49.91382872965306,12.717900276184082,67.00846862792969,70.35217891488246,446.9520827915092,22.851655960083008,50.08579893689882,10.712970733642578,102.92607116699219,0.0,0.0,0.0,25.022829055786133,,,,,,,,89.97441864013672,96.02149495634447,246.69882354700957,2761.788330078125,1090.005126953125,263.7129821777344,0.0,1672.48779296875,29.88784350508833,7.287028789520264,0.0,0.0,0.0,40.14453887939453,976.2612915039062,1495.9962158203125,22.20159574643826,330.8037766219301,2.8573174476623535,0.0,1.7129712104797363,0.0,0.0,,,,,,,1432.0789794921875,1434.2120361328125,4.989617541315706,16.521178081245335,0.0
2025-03-01 18:00:00,81.1934585571289,72.0613521062595,301.75691194496164,7.859233856201172,54.889488220214844,808.0425415039062,734.5841286399148,92.87638560624762,330.59819056246346,142.51783752441406,54.49835205078125,60.85030629598409,357.5598279814727,31.30356788635254,68.28992462158203,57.58580333740812,248.56336152558842,7.69586706161499,28.940366744995117,82.99560546875,359.2071936848958,22.91070556640625,44.78311745937975,7.6964311599731445,49.99285400729457,10.8989896774292,68.33619689941406,68.68954744668017,436.3892742319222,17.520465850830078,50.468037095821714,10.68367862701416,103.01798248291016,0.0,0.0,0.0,25.53089714050293,,,,,,,,52.33131408691406,86.99951171875,223.51950675145977,1472.3009033203125,1406.287109375,163.05104064941406,0.0,1648.1363525390625,16.428853665848212,1.219414234161377,0.0,0.0,0.0,,,,,,,,,,,59.955711364746094,974.3750610351562,0.6094379874656028,414.9187394115132,0.6388971209526062,,1235.021728515625,1447.73876953125,5.063794765483572,16.76678711237894,0.0
2025-03-01 19:00:00,84.71033477783203,76.6885776384899,321.1334188611765,9.892441749572754,84.54688262939453,897.4745483398438,815.8859530362215,97.97918914439724,348.7618777634275,170.2696075439453,52.77919006347656,61.92159169357512,363.8547613318245,31.299022674560547,73.91353607177734,67.58948712232524,291.74326221480464,16.671567916870117,25.05350112915039,82.99560546875,359.2071936848958,21.671165466308594,43.53504520312318,7.328431606292725,49.361790334050475,11.335599899291992,63.816917419433594,72.27828666970181,459.18877376506026,17.691408157348633,49.82589490409677,10.807662963867188,102.96577453613281,0.0,0.0,0.0,26.164384841918945,,,,,,,,44.15892028808594,86.99951171875,223.51950675145977,1424.891845703125,1398.45361328125,160.88865661621094,0.0,1625.1407470703125,18.922387741743503,2.942390203475952,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1261.4913330078125,1493.7115478515625,4.9948466609970374,16.538492277523524,0.0
2025-03-01 20:00:00,83.41887664794922,79.0144652611789,330.87307328118663,11.139405250549316,103.08612060546875,842.0094604492188,765.4631458629261,97.89810003649568,348.47323698384076,177.1656494140625,56.87023162841797,62.756710539454666,368.76196671916176,32.41717529296875,69.40116119384766,63.84940623228188,275.5995770610215,13.582823753356934,37.53412628173828,82.99560546875,359.2071936848958,24.11808204650879,43.97520167085132,8.322854042053223,49.463644713728414,10.336322784423828,65.93150329589844,73.12017206315703,464.5373277953741,19.548030853271484,50.163021220349165,10.725984573364258,100.06401062011719,48.7461943689772,479.3222489696692,19.08897590637207,80.40363311767578,,,,,,,,42.05533981323242,86.99951171875,223.51950675145977,1406.415283203125,1609.3818359375,165.45196533203125,0.0,1659.99658203125,19.112928537133428,3.2123148441314697,0.0,0.0,0.0,,,,,,,,,,,48.49411392211914,974.373291015625,0.3014777914630502,205.2526881604602,1.3694496154785156,,1233.267822265625,1540.29052734375,4.961440594886005,16.42788108084477,0.0
2025-03-01 21:00:00,87.54639434814453,74.60695773614772,312.4166355201186,8.665684700012207,67.78289031982422,1020.9271850585938,928.1156227805398,99.97476559285728,355.8652330316538,182.23008728027344,56.062294006347656,61.73085797973765,362.7339992837542,31.539817810058594,75.36788940429688,65.12159144330509,281.0908373058821,14.847074508666992,36.74724578857422,82.99560546875,359.2071936848958,25.307846069335938,43.58441756103918,7.871604919433594,48.88221441094434,10.385339736938477,65.89131164550781,68.09961499923143,432.6413940644506,15.414189338684082,49.444525365530154,10.601476669311523,96.49374389648438,48.66611912330196,478.5348675680909,18.609085083007812,96.14900207519531,,,,,,,,41.30380630493164,86.99951171875,223.51950675145977,1379.586669921875,1627.4013671875,165.4830322265625,0.0,1706.573974609375,22.432996195930127,3.695585012435913,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1223.3033447265625,1534.3465576171875,4.996313548741832,16.543349305834063,0.0
2025-03-01 22:00:00,70.10608673095703,70.74113973433327,296.22852263752054,6.706759452819824,51.74787521362305,915.2418823242188,832.0380748401988,100.08485311865817,356.2570951459653,168.45062255859375,55.34770584106445,60.526675306858714,355.6581540566402,31.136531829833984,68.97112274169922,65.88659470569075,284.3928973876436,15.409366607666016,48.094173431396484,81.56939186993692,353.0345031968702,24.704683303833008,44.0403829092331,7.529952526092529,49.507076021758145,10.852312088012695,64.08379364013672,69.03604987372618,438.5906272511073,22.538190841674805,49.35410169254805,11.4230318069458,94.05745697021484,48.75841008640839,479.4423663496553,18.730058670043945,94.51321411132812,,,,,,,,84.7191390991211,94.9951171875,244.06184952151816,2265.343994140625,1272.396240234375,236.50057983398438,0.0,1765.427490234375,12.571176455112115,1.9830721616744995,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1169.47509765625,1578.9554443359375,0.0,0.0,0.0
2025-03-01 23:00:00,87.94234466552734,80.08086800600933,335.33863477516405,11.73253345489502,96.80345916748047,1105.7193603515625,1005.1994185014204,100.01086282740373,355.9937229631629,186.1251220703125,55.88893508911133,60.03391810231962,352.7626849617992,29.240419387817383,64.77701568603516,56.34858705060752,243.22304114524232,6.861084938049316,49.59797286987305,80.999755859375,350.56910335286454,22.5694580078125,44.24155205838519,7.143590927124023,49.66973805432687,11.28441047668457,66.08953094482422,70.08512161766113,445.2554499784423,23.890270233154297,49.504300930938896,10.109729766845703,88.97032928466797,48.78177306927934,479.6720950010364,17.55486488342285,99.6580581665039,,,,,,,,47.662994384765625,94.9951171875,244.06184952151816,2026.2470703125,1317.8026123046875,226.5610809326172,0.0,1771.379638671875,9.944725429994595,0.4922213852405548,0.0,0.0,0.0,56.18465805053711,976.2305908203125,1466.854248046875,35.79632434666,533.365232765234,24.277141571044922,0.0,28.896488189697266,0.0,0.0,,,,,,,1147.1865234375,1587.673828125,0.0,0.0,0.0
2025-03-02 00:00:00,90.14506530761719,81.94912204969089,343.1619485830806,12.691100120544434,87.3224105834961,1106.4908447265625,1005.9007679332385,96.7847682068753,344.51027604424826,189.708251953125,57.00560760498047,66.55670815658863,391.09096680181375,44.91670227050781,87.64686584472656,79.6056373859049,343.60977321251994,33.74968719482422,39.480072021484375,77.27410928850614,334.4444056435689,15.583507537841797,43.35323913266356,7.458350658416748,48.931949469047886,10.152972221374512,69.10072326660156,75.09107841654111,477.0586272521801,29.243703842163086,47.670942634112244,9.50803279876709,84.16130828857422,48.83712883237668,480.21640926402085,19.5240535736084,100.41000366210938,,,,,,,,83.73290252685547,95.99609375,246.63356266219722,2459.88916015625,1407.1788330078125,252.3411865234375,0.0,1812.04248046875,11.728639014902054,0.9021024107933044,0.0,0.0,0.0,35.921722412109375,976.2337646484375,1677.1265869140625,42.78367529197669,637.4767618504527,47.04874038696289,0.0,45.95125961303711,0.0,0.0,49.30707550048828,974.36767578125,0.8134996352645943,553.8483818171279,0.4583507180213928,,1380.1756591796875,1633.716064453125,0.0,0.0,0.0
2025-03-02 01:00:00,92.44959259033203,78.74263323284451,329.73477666253643,10.022343635559082,77.23780059814453,846.4559936523438,769.5054487748579,99.91543920885742,355.65405776815766,178.58056640625,51.00456237792969,65.7310102205726,386.2391192115899,23.516138076782227,91.28355407714844,97.54407955803343,421.0392650042955,49.32248306274414,73.65817260742188,83.97332268510462,363.43877986973774,37.483707427978516,43.57709271898656,7.483862400054932,49.01938132043078,11.483707427978516,65.61449432373047,87.78948240151936,557.7324343290126,40.48666000366211,49.12893562829752,10.743110656738281,79.60987091064453,48.64969157288325,478.3733351548699,17.566707611083984,94.97012329101562,,,,,,,,74.99628448486328,95.99609375,246.63356266219722,2311.578125,1441.9609375,263.75347900390625,0.0,1776.05224609375,11.802354247742732,1.9053910970687866,0.0,0.0,0.0,33.29822540283203,976.2369995117188,1669.0614013671875,23.29109565337804,347.0373252353328,7.946634769439697,0.0,7.919951915740967,0.0,0.0,50.440425872802734,974.36572265625,0.6941325818455387,472.58067558525033,0.9394763708114624,,1349.012451171875,1637.568115234375,0.0,0.0,0.0
2025-03-02 02:00:00,85.51548767089844,90.02278687101314,376.97042002236753,17.359745025634766,80.32987213134766,1000.10400390625,909.1854580965909,97.81927321302503,348.1926489200711,192.53013610839844,57.44255065917969,64.25579477244321,377.5706701276522,35.48995590209961,79.07477569580078,72.4856487131782,312.87705410556237,16.329219818115234,62.79720687866211,80.99365234375,350.54268717447917,24.76529884338379,44.41066314075414,7.4980998039245605,49.31922700469396,11.020092010498047,63.8530158996582,81.76742069479288,519.4738748353988,30.54123878479004,49.712770193930794,10.77061939239502,75.20443725585938,53.513574927757645,526.199991954734,24.293806076049805,93.3296127319336,,,,,,,,99.97374725341797,94.281008069604,242.2271574106608,2570.8330078125,1501.8564453125,271.33026123046875,0.0,1719.8115234375,1.6738602505115319,1.2176998853683472,0.0,0.0,0.0,,,,,,,,,,,50.89612579345703,974.36376953125,0.30190405063282544,205.5428947459099,1.4327657222747803,,1470.090087890625,1625.300048828125,40.016792442640856,132.50004608785528,38.48622131347656
2025-03-02 03:00:00,87.79373168945312,64.26515585281474,269.11034013366174,5.296751499176025,84.26226806640625,1024.9300537109375,931.7545942826704,100.00345807608528,355.9673653764474,174.515625,53.4342155456543,60.431627956936175,355.0996504737151,32.46540069580078,79.19419860839844,71.65681646315014,309.29948258154127,20.928985595703125,78.53167724609375,79.998779296875,346.23685009765626,26.53459930419922,43.39944969946316,6.511786937713623,48.80242959668292,9.465866088867188,63.24046325683594,65.8399958369928,418.28588288547104,19.58425521850586,49.743565115472315,11.146063804626465,69.33454895019531,48.87156427837908,480.5550136542879,17.85694694519043,98.67515563964844,,,,,,,,66.27235412597656,95.001220703125,244.07753069920523,2321.967041015625,1451.8011474609375,236.11239624023438,0.0,1681.7833251953125,0.0,0.0,0.0,0.0,0.0,70.66912078857422,976.243408203125,1653.8951416015625,94.9951171875,1415.42724609375,126.9437255859375,0.0,119.12361907958984,0.0,0.0,,,,,,,1279.2471923828125,1651.477783203125,4.9663054291158915,16.44398908751706,0.0
2025-03-02 04:00:00,91.60205841064453,63.621115695011476,266.41342197286053,4.305813312530518,76.34933471679688,882.039306640625,801.8539151278409,98.007972570984,348.8643338257048,172.58221435546875,53.4865608215332,63.1446967582006,371.04179559889144,34.5819091796875,75.96441650390625,67.4272477061444,291.0429719988017,18.418092727661133,71.76850128173828,79.998779296875,346.23685009765626,23.836183547973633,43.964563625778005,7.895542144775391,49.333476084877,10.581908226013184,63.860069274902344,72.7859843583469,462.414211027535,24.26738929748535,49.442198698493996,11.609626770019531,66.41832733154297,48.69161986900007,478.7856168816865,15.780745506286621,99.70538330078125,,,,,,,,12.143832206726074,86.993408203125,223.5038255737727,1555.7755126953125,1349.52783203125,186.60963439941406,0.0,1714.0667724609375,15.463177098110503,10.977259635925293,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1164.9515380859375,1654.851318359375,5.001541131625111,16.560658413603143,31.73073959350586
2025-03-02 05:00:00,83.28385925292969,85.23735043291309,356.9314049378236,13.512765884399414,103.09783172607422,1043.6092529296875,948.735684481534,99.96641520097637,355.83550938954284,187.40423583984375,55.927978515625,63.118410675158465,370.88733709402976,34.797882080078125,68.99544525146484,71.12499031215776,307.00390818339775,24.20741844177246,51.95526885986328,79.998779296875,346.23685009765626,18.199480056762695,44.092529197821875,7.601059913635254,49.29696262328892,11.69922924041748,64.25092315673828,78.78717794359306,500.5401939541763,25.418907165527344,49.267982325044244,10.371442794799805,61.79996109008789,48.773040323885596,479.5862257508109,14.74264907836914,94.21064758300781,,,,,,,,81.79083251953125,69.03471135277952,177.36426705688163,2555.9130859375,1472.0721435546875,274.3419189453125,0.0,1704.8876953125,48.554499166479424,27.37132453918457,0.0,0.0,0.0,,,,,,,,,,,49.419620513916016,974.35791015625,1.8315232906038061,1246.9411992193036,9.781984329223633,,1428.77734375,1634.067138671875,35.016615324800846,115.94390407545168,28.628694534301758
2025-03-02 06:00:00,90.07408905029297,80.64693227941014,337.70902892002994,11.056812286376953,103.09862518310547,1027.27880859375,933.8898259943181,100.03944248314842,356.09545369282495,173.77410888671875,53.066810607910156,61.36233580781931,360.56854223974955,29.433998107910156,61.25109100341797,58.50689258124672,252.53915113769332,13.735992431640625,56.18698501586914,79.998779296875,346.23685009765626,22.541248321533203,44.11364840073041,7.688425064086914,49.488473620099235,10.311574935913086,62.85302734375,65.52323949114327,416.27350870319924,17.451431274414062,49.279335813107764,9.354767799377441,59.50071716308594,48.80634400050083,479.91370143133975,17.784788131713867,99.71917724609375,,,,,,,,,,,,,,0.0,1701.8900146484375,65.01602609513847,55.881683349609375,0.0,0.0,0.0,,,,,,,,,,,51.21845245361328,974.3563842773438,3.1896077097644,2171.55483801768,96.45085144042969,,1420.1812744140625,1588.9898681640625,34.97499477647906,115.80609381545287,26.881683349609375
