Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-03-02 07:00:00,83.06946563720703,69.37372885316636,290.5024895726341,6.433678150177002,47.895870208740234,1018.6734619140625,926.0667835582385,80.04018575767454,284.9070881801269,92.65113067626953,56.95316696166992,64.12086942779223,376.77784120105514,38.34865951538086,55.17591094970703,42.42220471212758,183.11120441942748,3.1162469387054443,83.15007019042969,80.09149618164454,346.6381312473891,27.174434661865234,43.300980496878445,7.34852933883667,48.78919823523729,10.087175369262695,65.02349853515625,66.78032191320035,424.2598371360227,14.33133316040039,48.64403200881277,9.165782928466797,58.50747299194336,48.74070789395395,479.26830035724726,14.994000434875488,98.5021743774414,,,,,,,,,,,,,,0.0,987.5125122070312,0.0,0.0,0.0,0.0,0.0,,,,,,,,,,,55.458953857421875,974.3579711914062,0.6655940939340608,453.1510475140112,9.107523918151855,,1412.4744873046875,1625.03955078125,35.01778706448684,115.9477838357453,27.52411651611328
2025-03-02 08:00:00,66.38471221923828,63.27860632253832,264.9791639756292,3.516632080078125,45.36491012573242,71.75956726074219,65.23597023703834,75.02387330754333,267.05127038010926,30.669729232788086,54.51203918457031,62.115767971964,364.9957520831462,36.33027267456055,72.47781372070312,69.25141954785904,298.91682733637873,21.665733337402344,28.936080932617188,81.99462890625,354.8749404296875,23.46623992919922,42.92718450608912,6.665135860443115,48.7073064328453,10.916216850280762,64.10166931152344,66.27102884920913,421.02426434761554,16.068233489990234,48.38615335997897,9.65501880645752,55.45106887817383,48.833718749478926,480.18287785454606,18.77001953125,99.25064086914062,,,,,,,,71.77630615234375,91.9921875,236.34671009948096,2159.9482421875,1407.2060546875,217.89410400390625,0.0,1651.885009765625,10.436585165142427,0.466235876083374,0.0,0.0,0.0,,,,,,,,,,,51.29186248779297,974.3595581054688,0.9113410457131593,620.460958519781,0.16747388243675232,,1412.090576171875,1571.3511962890625,29.969123347756593,99.23109730701627,18.422277450561523
2025-03-02 09:00:00,73.96599578857422,89.54529051450307,374.9709040294816,16.15729522705078,79.4989242553711,859.9756469726562,781.7960427024148,75.95988869465327,270.38306447714785,72.4360580444336,58.62169647216797,69.93885519541075,410.9646533454277,50.161354064941406,62.864898681640625,58.42438750460032,252.1830262248568,8.69182300567627,65.97931671142578,81.99462890625,354.8749404296875,27.691823959350586,43.4077032312986,7.383646011352539,48.79855076606449,9.938419342041016,65.12095642089844,71.90542487391558,456.81995791897725,20.706462860107422,47.56500365568903,9.094632148742676,52.44534683227539,48.717568321411214,479.04076850383876,15.357203483581543,94.99238586425781,,,,,,,,62.959495544433594,91.9921875,236.34671009948096,2182.319091796875,1316.690185546875,214.119384765625,0.0,1651.093994140625,9.648933955608786,0.16028308868408203,0.0,0.0,0.0,,,,,,,,,,,57.37504959106445,974.3611450195312,0.9115966828539968,620.635001888269,0.8119569420814514,,1298.7410888671875,1565.4132080078125,4.985753894860865,16.50838511853931,0.0
2025-03-02 10:00:00,70.81112670898438,69.81590570838854,292.354105153877,5.80850076675415,39.484920501708984,665.0266723632812,604.5697021484375,78.0392768959997,277.78475191744616,64.55094146728516,51.53831100463867,71.84195834825243,422.14739468860444,55.812068939208984,66.01910400390625,69.01226811928956,297.8845541101014,16.289812088012695,54.888858795166016,81.99462890625,354.8749404296875,28.19331169128418,43.80476276784158,6.177602291107178,49.43496147057863,10.34204387664795,92.41310119628906,99.993896484375,635.267890625,58.8758430480957,46.158446412788585,8.265520095825195,51.56732177734375,48.59126175105797,477.79879361441243,17.4689884185791,74.78959655761719,,,,,,,,76.31896209716797,94.49462890625,242.77599295117864,2619.77685546875,1401.7021484375,240.5138397216797,0.0,1612.144287109375,11.757032849235873,0.26101788878440857,0.0,0.0,0.0,45.967857360839844,976.2595825195312,1494.5694580078125,54.998779296875,819.4818115234375,83.06208038330078,0.0,85.26551818847656,0.0,0.0,,,,,,,1582.743896484375,1641.431884765625,54.970873278900136,182.0146693012471,79.26551818847656
2025-03-02 11:00:00,67.14527893066406,71.05057437712678,297.52428020421837,7.277759075164795,60.48029708862305,705.1365356445312,641.0332142223011,75.97332044382304,270.430875467451,68.46817779541016,52.940284729003906,64.84804834174597,381.0507854672735,34.88913345336914,71.14986419677734,74.37985214067872,321.05319378002565,22.4033260345459,36.125885009765625,81.99462890625,354.8749404296875,23.265913009643555,44.18808582806413,6.433565139770508,51.013564190478924,11.366613388061523,66.0948486328125,79.92525515381888,507.7704743425549,25.72908592224121,47.29563511581977,9.252474784851074,49.53277587890625,48.857753165293246,480.4192087187278,17.72908592224121,64.59735107421875,,,,,,,,61.8162727355957,94.6122185154616,243.07810466342644,2190.92626953125,1328.36865234375,227.9721221923828,0.0,1648.0338134765625,22.470226264196942,2.775747060775757,0.0,0.0,0.0,30.96384048461914,976.2612915039062,1498.44140625,24.07919509230479,358.78000687534137,7.486057758331299,0.0,7.2430291175842285,0.0,0.0,,,,,,,1289.1751708984375,1582.366943359375,4.95559744737661,16.408533770202553,0.0
2025-03-02 12:00:00,67.9151382446289,75.46180019505866,315.99628831680815,9.13135814666748,76.26028442382812,793.2163696289062,721.1057905717329,96.90681601226191,344.94471137847836,130.77012634277344,54.08310317993164,66.3149302175824,389.67026601092084,37.30678939819336,66.94477081298828,58.53074650474416,252.64211421307766,7.229952812194824,52.45094680786133,81.99462890625,354.8749404296875,24.769969940185547,44.94447825616013,7.769969463348389,51.524836658214554,12.269156455993652,65.21198272705078,74.55522066949419,473.6542872613412,19.861604690551758,48.300104663958436,10.58492660522461,47.22369384765625,48.754350271633754,479.40244611437606,15.377389907836914,65.59395599365234,,,,,,,,65.56971740722656,96.69189453125,248.4212169185229,2155.083984375,1284.79541015625,248.6226043701172,0.0,1669.613525390625,24.3337967763123,3.398142099380493,0.0,0.0,0.0,40.33810043334961,976.262939453125,1562.085205078125,13.00048828125,193.707275390625,1.798680067062378,0.0,1.2075368165969849,0.0,0.0,,,,,,,1220.1834716796875,1551.9766845703125,10.028253685497084,33.204662203090344,1.0
2025-03-02 13:00:00,69.9165267944336,72.64997044562463,304.22175124105314,7.922554016113281,56.54267883300781,649.81396484375,590.7399680397726,96.02085989000074,341.7911057657554,129.4085235595703,56.021305084228516,64.80359816988951,380.7895937532099,37.9939079284668,83.18063354492188,84.27881073958639,363.78105867635065,37.19512939453125,32.21097183227539,81.99462890625,354.8749404296875,21.597564697265625,44.92429293441661,7.067110538482666,51.59711391641757,12.89931583404541,64.02997589111328,74.11714930746794,470.871190693631,18.64252471923828,49.212529125208086,10.785423278808594,42.34175491333008,33.88252220666782,333.1674801510365,3.714951992034912,70.73780059814453,,,,,,,,63.927303314208984,96.69189453125,248.4212169185229,2043.7371826171875,1237.099853515625,244.64251708984375,0.0,1663.3447265625,27.786240651024436,6.808281421661377,0.0,0.0,0.0,42.39357376098633,976.2646484375,1599.9976806640625,14.996337890625,223.4454345703125,2.2738723754882812,0.0,1.178737998008728,0.0,0.0,,,,,,,1216.5557861328125,1582.954345703125,5.00169115852723,16.561155169345717,0.0
2025-03-02 14:00:00,67.50802612304688,73.49485577816827,307.75970857107967,8.753528594970703,66.77473449707031,911.5872192382812,828.7156538529829,97.98595395652623,348.78595745424167,175.3936767578125,54.399600982666016,64.95658718330135,381.6885658151172,37.356964111328125,73.3970718383789,71.2127731083963,307.38281384508184,17.78481101989746,50.0926628112793,81.99462890625,354.8749404296875,26.118940353393555,44.35321177547479,6.589056015014648,50.99694558967541,11.178481101989746,64.66535949707031,86.58815203433173,550.1003024175783,35.85271453857422,49.317784859728874,10.715524673461914,38.727909088134766,48.70610828911107,478.92808179000446,15.14690113067627,50.40481185913086,,,,,,,,67.59001922607422,96.49658203125,247.91941923253677,2711.5732421875,1431.0205078125,272.7364196777344,0.0,1702.1240234375,37.20831028538555,13.852715492248535,0.0,0.0,0.0,57.64754104614258,976.2662963867188,1772.8433837890625,53.878149739382565,802.7844311168002,66.42655181884766,0.0,70.85271453857422,0.0,0.0,,,,,,,1659.0640869140625,1662.5950927734375,60.03834747350538,198.79363941227336,99.85271453857422
2025-03-02 15:00:00,87.64617919921875,78.40755094955988,328.331619601282,10.87353801727295,91.2021484375,1154.388916015625,1049.4444691051135,97.90086924521914,348.48309412230816,191.35939025878906,53.6497688293457,63.12653638448763,370.9350842198344,35.64060592651367,68.65042114257812,65.348181303046,282.06888977646776,12.839848518371582,35.75588607788086,81.99462890625,354.8749404296875,21.8398494720459,42.51913627753611,6.10673189163208,49.17648611797747,10.080053329467773,64.53227233886719,78.07502900305215,496.01586425832386,23.68018913269043,49.25966748569846,10.886634826660156,36.93444061279297,48.84536677857892,480.29741314446045,11.340298652648926,25.14668083190918,,,,,,,,77.23277282714844,96.49658203125,247.91941923253677,2901.087646484375,1554.80517578125,291.659912109375,0.0,1627.0201416015625,32.367319924491625,8.221636772155762,0.0,0.0,0.0,37.56684112548828,976.2680053710938,1726.419677734375,44.9951171875,670.42724609375,54.113365173339844,0.0,55.886634826660156,0.0,0.0,,,,,,,1702.6414794921875,1650.322998046875,49.99750904367024,165.5473077223748,63.88658905029297
2025-03-02 16:00:00,79.89641571044922,72.12900007650262,302.04018782035473,7.445246696472168,47.25497055053711,896.91162109375,815.3742009943181,97.94421115502679,348.63737184171333,180.03042602539062,57.387367248535156,61.99880299906736,364.3084593128296,29.541446685791016,60.597557067871094,52.69665606841646,227.45984625371278,5.2706146240234375,46.262718200683594,81.99462890625,354.8749404296875,23.86469268798828,42.06355124026575,6.135361671447754,47.56939242511975,9.135361671447754,64.20893096923828,71.67421173110455,455.35104540848926,17.09888458251953,47.72933740764708,10.450557708740234,38.302433013916016,98.78600489942761,971.3646500629566,31.17249298095703,58.527347564697266,,,,,,,,61.819847106933594,94.9951171875,244.06184952151816,2527.23486328125,1452.572998046875,262.3087463378906,0.0,1679.5728759765625,24.183463652351733,4.0987629890441895,0.0,0.0,0.0,44.759883880615234,976.2696533203125,1703.7119140625,34.991455078125,521.3726806640625,26.09879493713379,0.0,26.967079162597656,0.0,0.0,,,,,,,1483.804443359375,1625.0828857421875,4.9230362071143885,16.30071988577875,0.0
2025-03-02 17:00:00,84.95951843261719,75.45667198342491,315.97481393059184,9.100122451782227,81.04087829589844,868.8799438476562,789.8908580433238,95.02365496154188,338.2415044024322,149.23342895507812,54.72213363647461,64.34171735061109,378.0755560376753,34.58359146118164,66.56204223632812,64.98527216239984,280.50242876178265,14.766563415527344,61.58169174194336,81.99462890625,354.8749404296875,26.116718292236328,41.93279223502856,6.441596984863281,47.56107603560179,10.883281707763672,62.87202072143555,70.63259430214814,448.7335804411672,14.923161506652832,48.685922301271425,9.025615692138672,42.89408493041992,98.80270773862966,971.5288893959784,30.997793197631836,19.428234100341797,,,,,,,,67.14334869384766,94.9951171875,244.06184952151816,2395.525634765625,1428.890869140625,256.3841857910156,0.0,1685.28125,29.45089005158583,6.569698333740234,0.0,0.0,0.0,43.874794006347656,976.2713623046875,1733.3387451171875,34.991455078125,521.3726806640625,28.64138412475586,0.0,27.07683753967285,0.0,0.0,53.49934768676758,974.3673706054688,0.42674449431482975,290.53700503352104,0.12801572680473328,,1464.5758056640625,1605.658447265625,14.99403936613119,49.64693034563438,6.246428489685059
2025-03-02 18:00:00,97.5286636352539,99.37452702228057,416.13083190579994,23.938718795776367,103.08837890625,969.1788330078125,881.0716663707385,97.86768694519377,348.3649800476111,183.0626678466797,52.55998229980469,67.69796605164163,397.79706248936463,47.61357498168945,61.66871643066406,59.85250554609656,258.34735493917117,9.806607246398926,69.54241943359375,81.99462890625,354.8749404296875,28.52391242980957,41.43998020138526,5.193212032318115,47.32646624108588,10.096695899963379,64.77913665771484,74.12244419404156,470.9048294610256,23.5242919921875,49.03892020271822,9.056801795959473,41.292640686035156,93.65280345427833,920.8897833999463,22.317657470703125,16.34457015991211,,,,,,,,79.45100402832031,94.9951171875,244.06184952151816,2420.421630859375,1429.9755859375,241.68234252929688,0.0,1718.968017578125,36.93594020216916,12.94271183013916,0.0,0.0,0.0,31.216915130615234,976.2730102539062,1684.0203857421875,40.013057879180444,596.1945623997885,38.943138122558594,0.0,37.47114562988281,0.0,0.0,,,,,,,1541.8753662109375,1617.4459228515625,49.9767809917606,165.4786748393851,62.97159957885742
2025-03-02 19:00:00,80.19722747802734,71.84095818739318,300.834012409709,7.6438307762146,67.24178314208984,870.5171508789062,791.3792280717329,95.03936380767362,338.29742083450566,136.6627960205078,53.084938049316406,64.4000677936218,378.4184265281551,35.92635726928711,71.87760162353516,69.14167425035953,298.44312273425186,12.736433982849121,86.76510620117188,81.99462890625,354.8749404296875,31.92598533630371,41.6224213831572,7.852713108062744,47.40847282351228,9.073643684387207,63.7577018737793,90.43670502410268,574.5504161317925,41.1142578125,48.7749709490464,9.028564453125,40.44061279296875,98.80053388875247,971.5075138891199,63.6572265625,22.331510543823242,,,,,,,,76.0294189453125,96.49658203125,247.91941923253677,2525.761962890625,1464.3494873046875,287.028564453125,0.0,1757.70556640625,32.884696121772635,9.01425838470459,0.0,0.0,0.0,43.81618881225586,976.2747192382812,1755.431640625,57.99560546875,864.134521484375,101.646240234375,0.0,105.971435546875,0.0,0.0,42.41636657714844,974.3665771484375,0.7913399507876893,538.7615829335364,0.6209720969200134,,1719.2666015625,1638.805419921875,64.98561150502998,215.1745803166548,120.94287109375
2025-03-02 20:00:00,78.5942153930664,73.0838216350961,306.0385030969649,8.19110107421875,80.27536010742188,908.6284790039062,826.0258900035511,95.4231484082639,339.6635215251461,170.15342712402344,54.539695739746094,63.976127793933934,375.9273312060456,39.94865036010742,66.04070281982422,62.712161794236025,270.69077516864036,9.255719184875488,50.38506317138672,81.99462890625,354.8749404296875,26.97432518005371,41.536564146145835,5.982849597930908,47.166183432951385,9.987129211425781,66.54244995117188,75.1659077995139,477.53402331083174,28.895814895629883,48.468802705138884,9.993189811706543,39.81116485595703,98.80306728302395,971.5324248027912,48.02315139770508,18.605558395385742,,,,,,,,88.73419952392578,96.49658203125,247.91941923253677,2802.44580078125,1570.927978515625,300.861083984375,0.0,1733.1651611328125,39.145122997417786,14.996111869812012,0.0,0.0,0.0,36.908145904541016,976.2763671875,1809.7928466796875,32.537799272091185,484.81320915415864,22.50340461730957,0.0,22.996110916137695,0.0,0.0,,,,,,,1844.5577392578125,1674.2542724609375,65.0743962847979,215.46855658744192,122.01744842529297
2025-03-02 21:00:00,70.34556579589844,87.57852637794821,366.7350792076581,14.945886611938477,93.19889831542969,1090.5841064453125,991.4400967684659,95.42969271660033,339.68681632156165,163.1436767578125,53.389591217041016,63.558143703800575,373.4712331440225,32.08209991455078,68.18067169189453,62.93750453734188,271.66344458498247,8.143677711486816,57.97053527832031,81.30517046173516,351.8909458962687,27.989748001098633,41.44955151277515,6.979495048522949,47.270214144199606,9.673834800720215,65.86168670654297,76.59304366112659,486.6007125820479,23.9891357421875,47.39259899140127,8.989300727844238,40.50857162475586,48.719992503553236,479.0646055325805,13.032096862792969,20.3521671295166,,,,,,,,70.93739318847656,96.002197265625,246.6492438398843,2936.468505859375,1543.6749267578125,286.7646179199219,0.0,1762.0302734375,3.0668380701153315,0.0,0.0,0.0,0.0,30.839767456054688,976.2780151367188,1775.2830810546875,46.077294248998555,686.5516843100785,58.94650650024414,0.0,57.94650650024414,0.0,0.0,,,,,,,1613.1424560546875,1644.154541015625,9.991995164455854,33.08460621119827,1.0
2025-03-02 22:00:00,69.76842498779297,78.00481424859129,326.64515966597605,10.527836799621582,73.11912536621094,721.889404296875,656.2630948153409,95.02525785340674,338.24720997707027,147.99679565429688,55.973331451416016,68.48295296137303,402.40968979556095,48.02879333496094,65.19251251220703,63.9098593921018,275.8605170800682,13.330934524536133,59.49491500854492,79.998779296875,346.23685009765626,18.009597778320312,41.05953306330297,5.003199100494385,47.25801383550197,9.250993728637695,63.674705505371094,88.06333507845841,559.4722386424514,39.515464782714844,47.809538997788316,9.65626049041748,38.15621566772461,48.677252679920784,478.6443440403909,15.969009399414062,40.621917724609375,,,,,,,,90.38585662841797,67.91204946274132,174.47991946742363,2499.26708984375,1417.926025390625,242.4336700439453,0.0,1700.2376708984375,0.0,0.0,0.0,0.0,0.0,90.53321075439453,976.28173828125,1499.999267578125,82.60932927938397,1230.8790062628211,221.2168426513672,0.0,0.30300718545913696,0.0,0.0,,,,,,,1487.38623046875,1585.8389892578125,10.014472417225086,33.159030892589726,1.0
2025-03-02 23:00:00,66.00760650634766,81.16953712038682,339.8974366916198,12.499242782592773,90.66300201416016,999.478759765625,908.6170543323863,94.97188573264908,338.05722921464303,179.83506774902344,56.036354064941406,67.31534676250092,395.5487699903576,44.0206184387207,55.948585510253906,54.72894506667271,236.23201848578606,5.082469463348389,77.12377166748047,80.71234385524063,349.3251765346509,21.510578155517578,38.13615858171455,5.958765029907227,45.670833510401366,8.979382514953613,93.13552856445312,99.993896484375,635.267890625,55.176246643066406,46.93139002850046,8.980409622192383,36.3632926940918,48.64316520513544,478.3091612576667,7.2349934577941895,39.27153396606445,,,,,,,,51.62514114379883,95.99609375,246.63356266219722,2577.187255859375,1498.885498046875,238.41123962402344,0.0,1708.7457275390625,1.4202685352426725,0.24737548828125,0.0,0.0,0.0,34.771305084228516,976.2886352539062,1730.5201416015625,42.32849158375485,630.6945245979472,33.117496490478516,0.0,34.05875015258789,0.0,0.0,33.21207046508789,974.3641967773438,0.3048489205184275,207.54782670912118,0.08303988724946976,,1544.0931396484375,1669.5625,4.9801418892684275,16.48980314446657,0.0
2025-03-03 00:00:00,95.441162109375,89.70178402730001,375.62622061431875,16.945058822631836,88.29129028320312,1153.875244140625,1048.9774946732953,95.50513151379997,339.95534453451495,188.7536163330078,53.691444396972656,68.9107657724785,404.9235419757469,50.802894592285156,78.77131652832031,68.29917142385082,294.8065435339097,15.605788230895996,97.16921997070312,81.75378857390648,353.8325770488958,28.04927635192871,38.29881132110002,4.987671852111816,45.475291864775016,8.049276351928711,102.55683135986328,99.993896484375,635.267890625,53.08379364013672,47.62448627310004,9.638789176940918,36.679630279541016,48.70417253404128,478.90904747387947,11.083486557006836,34.30109786987305,,,,,,,,84.40713500976562,95.99609375,246.63356266219722,2520.25146484375,1510.7774658203125,272.6643981933594,0.0,1811.680908203125,27.72780103064885,6.916098117828369,0.0,0.0,0.0,26.612138748168945,976.2954711914062,1708.944580078125,33.35842756173171,497.04057066980243,23.335607528686523,0.0,21.111717224121094,0.0,0.0,50.9356803894043,974.3632202148438,0.5215188064463305,355.0614339778442,2.6851072311401367,,1534.208984375,1633.331298828125,30.08703826269723,99.62152669204193,18.36100959777832
2025-03-03 01:00:00,59.8575553894043,75.55908703503191,316.40367695919616,9.234746932983398,57.24103546142578,913.0046997070312,830.0042724609374,98.06213557612746,349.05712978109193,180.07395935058594,54.48381805419922,66.15435267812714,388.72670334245976,39.14793395996094,65.13943481445312,64.8365265717141,279.86038329414674,13.963016510009766,59.27690505981445,81.99462890625,354.8749404296875,27.963016510009766,39.04296231656612,5.58524227142334,45.79528772852451,8.018497467041016,83.00396728515625,99.993896484375,635.267890625,51.80011749267578,48.4344428809926,10.966670989990234,37.28325271606445,48.835749784920445,480.202849064364,10.199882507324219,18.9072208404541,,,,,,,,67.42584991455078,96.01113328621317,246.67220230108398,2200.3095703125,1367.572021484375,221.7977752685547,0.0,1781.910400390625,29.05395078916908,7.380103588104248,0.0,0.0,0.0,30.602794647216797,976.3023681640625,1573.366943359375,22.286250428925374,332.0651313909881,9.09994125366211,0.0,8.199882507324219,0.0,0.0,52.20912170410156,974.3622436523438,1.6057613346793687,1093.2375114186934,18.334394454956055,,1457.4422607421875,1565.6915283203125,4.983959107277602,16.50244237743028,0.0
2025-03-03 02:00:00,76.5473861694336,74.82843863059333,313.3440867656096,9.271245956420898,93.61932373046875,1028.41455078125,934.9223188920454,98.81962876166314,351.7534650752234,193.6640625,56.13856887817383,62.102475042171136,364.9176420787859,28.575946807861328,81.14420318603516,73.90195003236065,318.99037711968145,22.94409942626953,87.4100570678711,80.99365234375,350.54268717447917,28.80801773071289,39.46352712566741,5.414873123168945,45.88095818794494,8.548063278198242,64.04834747314453,75.7491450670125,481.23936855373483,27.339868545532227,48.68750072293434,10.943360328674316,39.18574142456055,62.74963732308117,617.0183677532783,23.206972122192383,23.45277214050293,,,,,,,,,,,,,,0.0,1734.0604248046875,0.0,0.0,0.0,0.0,0.0,38.87189483642578,976.3092041015625,1077.3013916015625,67.10476327378885,999.8609727794538,96.13289642333984,0.0,96.13289642333984,0.0,0.0,,,,,,,1425.228271484375,1571.50048828125,4.9300026096795495,16.32378641871673,0.0
2025-03-03 03:00:00,82.42473602294922,87.75584377003703,367.47759578703005,14.065882682800293,103.09523010253906,934.0140991210938,849.1037264737215,99.43129994965958,353.93073959609166,191.40390014648438,57.592308044433594,65.66569328491386,385.85531321783185,41.86536407470703,78.44416809082031,71.39630175790784,308.17499690783336,23.192195892333984,59.383934020996094,80.99365234375,350.54268717447917,23.538536071777344,39.15126686530596,5.716249942779541,46.334793176141915,9.567273139953613,65.06057739257812,68.38369768040883,434.44619027681597,18.475475311279297,48.6104532498397,10.14674186706543,39.486976623535156,48.65707529236967,478.4459394078953,11.146016120910645,19.72736167907715,,,,,,,,77.00785827636719,96.49658203125,247.91941923253677,2282.4736328125,1379.1396484375,241.5869598388672,0.0,1795.9150390625,13.397182509971806,1.8251571655273438,0.0,0.0,0.0,,,,,,,,,,,50.3979377746582,974.3603515625,0.3028321064409207,206.17473548101037,2.692357063293457,,1399.4957275390625,1585.33544921875,5.033848198405722,16.667630701387836,0.0
2025-03-03 04:00:00,73.69403839111328,70.29857857324701,294.3752977754719,6.7128753662109375,87.35651397705078,1002.2477416992188,911.1343106356534,97.96797063641705,348.721944917044,168.40182495117188,53.65102005004883,68.34550870939128,401.60205962757806,53.68848419189453,75.63566589355469,71.63856585865591,309.22070567230236,20.065448760986328,89.7941665649414,80.999755859375,350.56910335286454,30.844242095947266,41.08912358979982,5.844241619110107,47.059963750303865,10.844436645507812,60.3106689453125,68.68186745165328,436.3404827115167,12.825264930725098,48.54619378599984,10.165933609008789,39.977657318115234,48.71358420011937,479.00159256400394,11.668133735656738,35.4449577331543,,,,,,,,80.69470977783203,96.49658203125,247.91941923253677,2293.58837890625,1329.671630859375,237.3142547607422,0.0,1781.564208984375,36.118418744439204,12.082683563232422,0.0,0.0,0.0,83.08013153076172,976.3229370117188,976.3150024414062,0.5303055591760909,7.901552831723754,0.35595184564590454,9.513487652734819,0.33979299664497375,9.513487652734819,2.854743242263794,51.771636962890625,974.359375,0.9222825705512281,627.9101884437813,2.9417190551757812,,1391.21875,1570.8065185546875,4.924592129565056,16.305871717893183,0.0
2025-03-03 05:00:00,83.00074768066406,70.11313235426935,293.59874173350295,7.480414867401123,82.61986541748047,901.907470703125,819.9158824573863,100.01560795827227,356.01061349641185,176.521484375,55.17909622192383,67.83819368762332,398.6210479785415,39.826171875,75.62897491455078,68.82136019383798,297.06051914068223,17.564910888671875,37.029537200927734,82.99560546875,359.2071936848958,28.347158432006836,42.936750031266655,7.478519439697266,48.65975519791112,10.912981986999512,64.97769165039062,73.83475290085293,469.0771074959787,17.416179656982422,49.02614008860272,9.80539321899414,39.2912483215332,84.76445121151201,833.4904480920658,40.80559539794922,13.304584503173828,,,,,,,,90.72594451904297,96.49658203125,247.91941923253677,2091.5166015625,1263.809326171875,235.94606018066406,0.0,1765.036376953125,38.42625301531625,14.800963401794434,0.0,0.0,0.0,28.004642486572266,1738.431884765625,976.31787109375,25.081042243790876,373.707529432484,11.556852340698242,6.31041230406509,10.68136215209961,6.31041230406509,2.4006917476654053,48.198177337646484,974.3583984375,0.3027360325175247,206.10932624823255,0.738222599029541,,1394.846923828125,1533.9246826171875,5.04138661965746,16.6925912517547,0.0
2025-03-03 06:00:00,70.56807708740234,75.28447415419484,315.2537355206909,8.367314338684082,97.21321868896484,872.0652465820312,792.7865878018465,99.91125658327704,355.63916950092323,164.0650634765625,54.3099250793457,72.4188777231171,425.53740543780924,56.613014221191406,78.12762451171875,92.80416833524205,400.5799122022388,44.182647705078125,83.54582214355469,82.99560546875,359.2071936848958,33.386985778808594,46.0331597383615,9.795661926269531,49.102318315658785,10.598712921142578,63.203224182128906,69.5121480156983,441.61531048693234,18.750699996948242,49.26143462366555,10.429142951965332,36.91842269897461,48.692455661939896,478.79383524943347,8.85828685760498,27.444528579711914,,,,,,,,79.8060531616211,96.49658203125,247.91941923253677,2264.700927734375,1239.2506103515625,241.5019989013672,0.0,1729.6507568359375,38.51619870271335,14.892757415771484,0.0,0.0,0.0,35.51007080078125,1755.1357421875,976.32080078125,31.99462890625,476.719970703125,20.07151985168457,31.99462890625,19.515213012695312,31.99462890625,22.78551483154297,51.05240249633789,974.3602294921875,1.4843657621480206,1010.5887449144743,11.452052116394043,,1398.794677734375,1542.0572509765625,4.996683646504966,16.544574740649775,0.0
2025-03-03 07:00:00,73.28984832763672,64.85902230106262,271.5971558856997,4.316495418548584,47.957069396972656,541.24169921875,492.03790838068176,96.01286877312249,341.7626609811821,123.1142807006836,55.213890075683594,66.50089712813497,390.7630180543367,40.77741241455078,74.0792465209961,64.35123321255705,277.7656630386812,11.893293380737305,62.406917572021484,81.49868880271332,352.7284984365113,23.556472778320312,46.14563111117615,9.611661911010742,51.61895813371308,12.444375038146973,67.52934265136719,67.22990769155398,427.1160855582885,16.563283920288086,49.82450242941742,10.93914794921875,35.741756439208984,48.73634633617035,479.2254130772675,9.462029457092285,37.03885269165039,,,,,,,,77.94291687011719,96.49658203125,247.91941923253677,2287.328857421875,1293.85546875,251.98414611816406,0.0,1691.90185546875,39.193436058929784,15.243671417236328,0.0,0.0,0.0,29.317174911499023,1761.57958984375,976.32373046875,25.0,372.5,10.243671417236328,25.0,10.756328582763672,25.0,12.252076148986816,48.57854461669922,974.3643798828125,0.30060730198980484,204.66003984785343,4.176444053649902,,1396.7474365234375,1539.3673095703125,5.019859189744184,16.62131153937519,0.0
2025-03-03 08:00:00,81.30291748046875,99.99822450841758,418.7425651289986,23.31815528869629,93.83601379394531,722.7171630859375,657.0156028053976,94.01408633246773,334.6478938216379,124.22801971435547,54.649375915527344,73.80905507628671,433.70616588488474,55.982418060302734,74.70668029785156,67.32451345061659,290.59952985824145,11.75430965423584,76.4065170288086,82.000732421875,354.9013566080729,31.754310607910156,47.492118851119386,10.245604515075684,53.06173066623386,13.754395484924316,64.30078887939453,73.99313035583894,470.0832900260018,21.416885375976562,49.884664598083894,10.06706714630127,36.351375579833984,48.87578315011855,480.5964978997034,10.268505096435547,31.930740356445312,,,,,,,,85.86256408691406,95.39758254600834,245.09586519173422,2461.669677734375,1305.681396484375,252.1342010498047,0.0,1725.1427001953125,43.60165820229277,20.946334838867188,0.0,0.0,0.0,29.649911880493164,1779.4315185546875,976.32666015625,9.436583333304577,140.6050916662382,17.13413429260254,9.434663377387324,17.067066192626953,9.434663377387324,19.731456756591797,51.71976852416992,974.3685913085938,0.9875829545674196,672.368121123298,4.93855619430542,,1408.312744140625,1560.1904296875,19.975653267544686,66.14160748587017,6.468421459197998
2025-03-03 09:00:00,65.74820709228516,72.15407901767308,302.145205886506,6.0289483070373535,58.06720733642578,388.0804138183594,352.8003761985085,89.99770559309835,320.35138350442196,83.41146850585938,56.38029098510742,73.71100049972071,433.12999166878143,60.17657470703125,78.09452056884766,70.65529030779132,304.97649508455044,17.5489501953125,50.703941345214844,82.000732421875,354.9013566080729,28.90955352783203,47.7645355797076,9.63666820526123,53.37408643722071,13.637146949768066,66.89797973632812,75.04031232860532,476.7361069111182,26.482498168945312,50.349636945731426,10.097731590270996,36.091522216796875,48.737140401388565,479.2332211355406,8.938572883605957,34.47053146362305,,,,,,,,51.5098876953125,96.502685546875,247.9351004102238,1995.3551025390625,1147.349609375,209.8106231689453,0.0,1702.0904541015625,42.59591296067914,19.941360473632812,0.0,0.0,0.0,92.14852142333984,1936.501953125,976.32958984375,55.87620122878989,832.5553983089694,98.70680236816406,55.87620122878989,99.87937927246094,55.87620122878989,105.23095703125,61.6214485168457,974.3727416992188,1.9375577108683661,1319.1317565775041,32.687068939208984,,1388.9013671875,1568.825439453125,19.995084713808513,66.2059471634993,6.699190139770508
2025-03-03 10:00:00,61.33206558227539,86.2129667656707,361.01679833124604,13.796099662780762,78.04130554199219,935.656494140625,850.5968128551135,97.98963352883564,348.79905507792284,149.75088500976562,52.899803161621094,65.63489429846942,385.67433663833015,37.0982551574707,74.28826141357422,67.97749083432035,293.41804143726034,14.301210403442383,64.23178100585938,82.000732421875,354.9013566080729,30.300580978393555,48.62499775115945,10.860172271728516,53.58309406227223,14.300581932067871,62.091156005859375,68.71761013210693,436.56755834328413,17.848649978637695,50.26607966176203,11.384891510009766,34.8409538269043,48.808725266103664,479.937116460942,9.462227821350098,34.23267364501953,,,,,,,,64.31036376953125,88.69666063593672,227.879828796481,1283.9466552734375,1676.0325927734375,162.92266845703125,0.0,1690.7264404296875,15.028260606447471,1.3075544834136963,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1216.935302734375,1538.1641845703125,5.006116068038603,16.575806536394484,0.0
2025-03-03 11:00:00,80.74388122558594,78.04188447757947,326.80039124986405,10.35622787475586,79.06499481201172,901.0001220703125,819.0910200639204,98.04508893753393,348.99645140910957,151.32752990722656,56.13606262207031,66.34586102178432,389.85201715899177,39.31011199951172,80.77103424072266,77.65634042748673,335.1958278212037,29.05224609375,41.680999755859375,82.000732421875,354.9013566080729,26.67247200012207,44.89632022054643,7.66403341293335,53.087088215224995,14.67247200012207,65.71024322509766,75.26403953997767,478.15746080011417,23.345237731933594,50.427196102392855,11.333219528198242,33.738861083984375,48.72039418579482,479.06855528164095,10.334535598754883,34.58509826660156,,,,,,,,70.52544403076172,89.996337890625,231.2189649958099,1390.28076171875,1658.023193359375,173.9891815185547,0.0,1709.4530029296875,39.81378268498551,16.444360733032227,0.0,0.0,0.0,,,,,,,,,,,65.59709930419922,974.381103515625,1.2165969731681838,828.2858844720374,5.0,,1203.523193359375,1550.64404296875,4.98196147693137,16.49582800139498,0.0
2025-03-03 12:00:00,82.86915588378906,82.38548769242206,344.9892297120174,11.987344741821289,51.099918365478516,723.5349731445312,657.7590664950284,96.05675063500351,341.9188606872934,128.9371337890625,51.38141632080078,74.93988493402561,440.3509858376829,62.251461029052734,75.42344665527344,69.7099817657226,300.89616529356505,16.17717933654785,102.95975494384766,82.03091168259641,355.03197325325544,32.3543586730957,45.318945665602875,7.8818488121032715,52.30457231277001,13.353899955749512,65.24978637695312,90.86566594539221,577.2756334621397,36.72589111328125,50.17563335321349,11.362946510314941,31.964534759521484,48.722634317068504,479.0905825347217,10.274107933044434,34.997962951660156,,,,,,,,89.53561401367188,91.33729888462292,234.6641675495935,1841.956298828125,1721.820556640625,223.82232666015625,0.0,1730.0977783203125,38.68970348734512,14.637053489685059,0.0,0.0,0.0,,,,,,,,,,,51.48881912231445,974.38525390625,1.2182917082108569,829.4396972339669,5.0,,1470.9844970703125,1583.3179931640625,50.022842190216046,165.631188585382,59.72589111328125
2025-03-03 13:00:00,80.59361267089844,92.59520889103827,387.74243723122277,18.503204345703125,103.08673095703125,843.9795532226562,767.2541392933238,95.97550089204742,341.6296481191081,143.151611328125,56.80738830566406,66.037811501798,388.0419008246497,38.92414855957031,73.77233123779297,68.38561789890724,295.1796810988432,15.308049201965332,32.95457458496094,82.75054076354101,358.14654710569255,25.38387107849121,59.521484375,17.383901596069336,52.50318482385774,12.767740249633789,65.77577209472656,93.68225914755449,595.1696378483568,43.128055572509766,50.87592511070611,10.61616039276123,29.917848587036133,48.742134142825286,479.2823246893094,11.616129875183105,34.14918899536133,,,,,,,,72.0517578125,90.00244140625,231.23464617349697,1647.5587158203125,1728.4931640625,198.4645233154297,0.0,1713.896484375,54.69340692887128,37.23225784301758,0.0,0.0,0.0,,,,,,,,,,,71.86470031738281,974.3894653320312,2.1338303618005496,1452.7584791984564,39.308048248291016,,1493.37060546875,1592.9892578125,50.0318208798511,165.66091802439584,61.20547866821289
2025-03-03 14:00:00,78.83631134033203,75.97273552144907,318.13582999606797,8.55261516571045,87.92000579833984,799.4548950195312,726.7771772904829,93.97424040738649,334.50606023662965,141.21463012695312,54.76099395751953,66.7325812129184,392.12440678914874,41.214630126953125,71.88814544677734,65.80800721846755,284.0536823577934,13.607587814331055,61.34178924560547,80.999755859375,350.56910335286454,25.404817581176758,59.521484375,17.101322174072266,52.15514942343725,12.595123291015625,65.95128631591797,89.02680132528378,565.5932039396162,38.201778411865234,50.64300837528328,11.800854682922363,32.555633544921875,48.690182470741156,478.7714829174859,9.733217239379883,21.366098403930664,,,,,,,,73.10336303710938,90.00244140625,231.23464617349697,1675.8963623046875,1835.956298828125,202.58578491210938,0.0,1752.4036865234375,55.755145051910304,40.39910888671875,0.0,0.0,0.0,,,,,,,,,,,71.6911849975586,974.3886108398438,1.8274796979640753,1244.1882327234869,24.083581924438477,,1572.7044677734375,1609.372314453125,49.976632400946855,165.47818283869069,63.398597717285156
2025-03-03 15:00:00,80.49920654296875,80.28014786133244,336.1731191693296,11.179471969604492,81.56365966796875,946.2276611328125,860.2069646661931,97.9235401374166,348.5637923093661,175.8934783935547,56.367164611816406,65.5062949260076,384.91867948070944,36.85331726074219,70.55338287353516,62.21370692564593,268.53924457385807,10.145914077758789,43.141380310058594,80.999755859375,350.56910335286454,21.706636428833008,59.521484375,18.78647804260254,51.688777002999906,12.191144943237305,66.4281234741211,99.993896484375,635.267890625,54.45645523071289,50.07430021745854,10.576132774353027,35.60704803466797,98.65998640147079,970.1255077948397,43.27177429199219,14.308357238769531,,,,,,,,74.51251220703125,95.001220703125,244.07753069920523,2544.8154296875,1446.4482421875,259.1846923828125,0.0,1712.2532958984375,29.14925704863202,7.131353378295898,0.0,0.0,0.0,,,,,,,,,,,60.43584060668945,974.385498046875,1.2183292394407688,829.4652493178933,10.714463233947754,,1637.777099609375,1590.0107421875,54.95805589951327,181.97222953394393,75.4239273071289
2025-03-03 16:00:00,88.40070343017578,71.69647716651268,300.22899813477187,7.653735160827637,86.80742645263672,1008.894775390625,917.1770685369318,97.89881710386747,348.47578942140694,178.26502990722656,58.687416076660156,66.91425739569691,393.1919462744331,46.28562927246094,71.86784362792969,63.173994700894234,272.68423072693986,13.54760456085205,44.84950256347656,80.999755859375,350.56910335286454,23.453006744384766,59.521484375,18.546993255615234,50.74587393034253,11.773802757263184,66.55574798583984,75.00080757463363,476.48513057548564,25.25507926940918,50.034581147442594,11.183653831481934,39.06764221191406,98.69803827917666,970.4996726262814,39.55033874511719,13.537860870361328,,,,,,,,78.64637756347656,95.001220703125,244.07753069920523,2568.335205078125,1416.8521728515625,243.49661254882812,0.0,1762.4715576171875,30.03920855901062,7.112553119659424,0.0,0.0,0.0,0.21076902747154236,976.2658081054688,1083.69189453125,6.284375550636202,93.63719570447941,0.7867621779441833,0.0,21.71497344970703,0.0,0.0,68.65616607666016,974.3823852539062,1.2197483190618272,830.4313898270248,4.067685127258301,,1609.2510986328125,1619.507568359375,54.97818295567637,182.03887245323952,78.44924926757812
2025-03-03 17:00:00,90.99411010742188,70.12296173091748,293.6399022482169,6.772283554077148,82.41415405273438,853.846923828125,776.2244762073863,95.04604214466069,338.3211927126799,155.19667053222656,63.05357360839844,78.4639838893132,461.05878983973895,80.6720962524414,71.94668579101562,63.33787274116926,273.391593899983,13.737563133239746,48.05073928833008,80.999755859375,350.56910335286454,26.426246643066406,59.521484375,18.237648010253906,50.41654318218717,12.475415229797363,66.34490966796875,76.84877252190147,488.22537508314144,28.21715545654297,49.752379547067726,10.937146186828613,42.27048873901367,98.77314336366592,971.2381823391414,44.125709533691406,14.874340057373047,,,,,,,,54.58192443847656,95.001220703125,244.07753069920523,2446.6630859375,1352.7357177734375,247.75425720214844,0.0,1797.82275390625,39.719239524626126,15.265660285949707,0.0,0.0,0.0,35.002281188964844,976.2649536132812,1726.2850341796875,23.82965952716422,355.06192695474687,9.265660285949707,0.0,8.531427383422852,0.0,0.0,43.295352935791016,974.3792114257812,1.2191700019275187,830.0376588465435,4.524584770202637,,1442.898193359375,1595.02197265625,9.97299454412276,33.02169304609536,1.0
2025-03-03 18:00:00,79.9809799194336,70.66766345256784,295.92084070762786,6.14473295211792,52.132633209228516,804.5462646484375,731.4056951349431,95.08206999102141,338.4494356534335,154.40194702148438,56.133384704589844,66.42635610889184,390.32501082577005,41.510894775390625,70.16986083984375,63.67943142958124,274.86589782264446,7.510894298553467,30.014690399169922,82.99560546875,359.2071936848958,27.503450393676758,59.521484375,18.510478973388672,51.461836580457174,12.163198471069336,63.89719009399414,75.75633888137533,481.2850713359695,20.502248764038086,49.745372536017875,10.497750282287598,44.12144470214844,4.125869941461436,40.56975698099297,0.12495177984237671,24.06250762939453,,,,,,,,66.80644226074219,92.9931640625,238.91842324016002,2394.8466796875,1381.7130126953125,227.96400451660156,0.0,1718.1304931640625,35.80373433886489,12.665088653564453,0.0,0.0,0.0,,,,,,,,,,,72.9278564453125,974.3760986328125,1.0953355040007833,745.7284184772456,2.510894298553467,,1405.510009765625,1617.5751953125,9.9944016863656,33.09257447263276,1.0
2025-03-03 19:00:00,82.43168640136719,85.42831536382437,357.73107058601454,11.10900592803955,82.30809783935547,766.5579833984375,696.8708939985795,95.02417242154479,338.24334632747633,146.88461303710938,53.38747787475586,68.37390153522868,401.7688974717945,46.64423751831055,73.70543670654297,71.98503445833921,310.7162027359754,18.057695388793945,43.101905822753906,82.99560546875,359.2071936848958,28.528846740722656,59.521484375,18.528682708740234,51.639003977179534,11.764322280883789,66.02680969238281,94.32803453877568,599.2722919604778,45.56524658203125,49.842101987451315,10.521748542785645,46.05965042114258,48.716435746709244,479.02963187542497,10.73929500579834,30.852294921875,,,,,,,,80.67037200927734,92.9931640625,238.91842324016002,2550.88720703125,1414.178466796875,248.78273010253906,0.0,1707.899169921875,31.53872099925621,8.119595527648926,0.0,0.0,0.0,52.36290740966797,976.2598876953125,976.3114624023438,4.612176495991448,68.72142979027257,0.0,4.612176495991448,0.0,4.612176495991448,0.0,72.82298278808594,974.3729858398438,1.4003482406802503,953.3877748192937,9.0,,1552.505126953125,1608.57666015625,49.976019945991,165.47615493228128,61.43475341796875
2025-03-03 20:00:00,80.57286071777344,77.17722720841545,323.17963893523967,9.616878509521484,103.06571197509766,952.502197265625,865.9110884232954,96.99181207451592,345.2472591596252,157.776611328125,50.50453567504883,69.57996927804028,408.85581947603384,47.445960998535156,81.56058502197266,99.993896484375,431.61365478515626,51.99919891357422,62.74165725708008,82.99560546875,359.2071936848958,32.888710021972656,59.521484375,16.888710021972656,52.339374354084555,12.911067008972168,65.28495788574219,74.92473142736876,476.0018137401688,24.464874267578125,50.30153346969233,10.732137680053711,49.229496002197266,48.671598989314916,478.58875119399,10.615901947021484,34.593013763427734,,,,,,,,78.56732940673828,94.9951171875,244.06184952151816,2541.171875,1444.5633544921875,240.41928100585938,0.0,1701.1181640625,31.638654448115066,8.589361190795898,0.0,0.0,0.0,,,,,,,,,,,61.381954193115234,974.369873046875,1.5217145384641309,1036.0166104337986,13.0,,1621.88330078125,1617.58740234375,59.958426912963944,198.52901355625838,95.60482025146484
2025-03-03 21:00:00,80.66126251220703,75.62114985384984,316.66356501299623,8.856122016906738,99.1268310546875,996.168212890625,905.6074662642045,98.04448487650687,348.9943012233413,168.0750732421875,53.320594787597656,68.8101987705048,404.3326046064028,46.75495529174805,72.85599517822266,73.34176378155523,316.572389186705,18.830028533935547,45.67852783203125,82.99560546875,359.2071936848958,29.584537506103516,59.521484375,18.169971466064453,52.36534658269968,12.655049324035645,65.10506439208984,70.90462648688643,450.46181904628855,20.040435791015625,50.46685560982319,11.439730644226074,48.27569580078125,48.78259440581215,479.68017121866035,8.76071548461914,33.08338165283203,,,,,,,,84.0618667602539,94.9951171875,244.06184952151816,2675.39501953125,1518.981201171875,266.2776794433594,0.0,1651.9720458984375,31.35767256587737,8.341571807861328,0.0,0.0,0.0,,,,,,,,,,,61.90572738647461,974.3667602539062,1.521009966293357,1035.536922257258,13.883131980895996,,1735.207763671875,1647.927490234375,55.004275181561916,182.12526671228275,80.35993957519531
2025-03-03 22:00:00,80.78987121582031,80.37859719074653,336.58537573625114,9.719449043273926,75.1938247680664,953.9308471679688,867.2098610617898,97.90394899573474,348.49405664998613,173.62351989746094,59.04047775268555,83.5361292364258,490.86300165404003,80.52552795410156,70.77278137207031,70.34341915546449,303.6303344426469,19.415678024291992,74.98908996582031,82.99560546875,359.2071936848958,34.396697998046875,59.521484375,18.35877227783203,52.18034756421531,13.60391902923584,75.74442291259766,99.993896484375,635.267890625,57.2401237487793,50.144418884690445,10.804425239562988,48.706478118896484,48.7392998901837,479.25445542960824,10.804425239562988,32.63226318359375,,,,,,,,81.1163101196289,94.9951171875,244.06184952151816,2731.1572265625,1549.9366455078125,277.8267517089844,0.0,1681.6104736328125,16.569875197062263,1.1955742835998535,0.0,0.0,0.0,,,,,,,,,,,48.071956634521484,974.3682250976562,0.2998108019124995,204.117765137688,0.1745324283838272,,1773.5919189453125,1663.8287353515625,54.99987034669848,182.11068181462383,79.17324829101562
2025-03-03 23:00:00,96.91281127929688,100.0,418.75,19.375892639160156,60.81378173828125,922.3294677734375,838.4813343394885,97.89780562261129,348.4721890027332,178.62200927734375,45.01385498046875,89.51263274795214,525.981272992192,104.55036163330078,62.38374710083008,56.18339913391557,242.51002402163314,6.866043567657471,79.39151000976562,87.994384765625,380.8420437825521,43.622013092041016,59.521484375,18.188901901245117,52.067799295680636,12.622014999389648,70.31045532226562,99.993896484375,635.267890625,53.82975387573242,49.7542886223004,10.390082359313965,49.496665954589844,98.73437913201111,970.8570129178792,48.39008331298828,15.046552658081055,,,,,,,,66.10150146484375,94.9951171875,244.06184952151816,2547.644775390625,1339.3477783203125,235.43966674804688,0.0,1683.075439453125,14.517913757329525,0.8022306561470032,0.0,0.0,0.0,78.49722290039062,976.241455078125,976.3016357421875,15.848338137931325,236.14023825517674,1.3049589395523071,15.888901853154152,1.4779757261276245,15.888901853154152,1.8049687147140503,49.942874908447266,974.3704833984375,0.573389225863942,390.37595240325913,1.8444613218307495,,1462.08349609375,1596.8648681640625,9.965458726217289,32.99674111569724,1.0
2025-03-04 00:00:00,81.57029724121094,88.39099231731383,370.1372803287517,16.31919288635254,103.09833526611328,1024.0994873046875,930.9995339133523,98.07715826694881,349.1106038086448,177.5562744140625,51.49977493286133,65.34629992908584,383.9785398649946,37.28874206542969,89.82213592529297,99.24015816438335,428.3602187007442,52.93327713012695,73.32304382324219,84.36080889964876,365.1158305392505,27.570419311523438,59.521484375,18.322410583496094,49.76653957525673,11.64437198638916,64.72470092773438,69.3585318425365,440.63937669775714,19.725053787231445,49.04380207801468,9.725053787231445,49.18315124511719,98.67864200416281,970.3089486881028,45.09978485107422,18.073230743408203,,,,,,,,53.93056106567383,94.9951171875,244.06184952151816,2521.319091796875,1408.126220703125,245.2749481201172,0.0,1695.870849609375,17.094256079737008,1.637473225593567,0.0,0.0,0.0,,,,,,,,,,,51.13766098022461,974.372802734375,1.6807230615401756,1144.273098062284,23.468189239501953,,1530.9718017578125,1675.970703125,5.0194130943713615,16.61983446802962,0.0
2025-03-04 01:00:00,78.930908203125,84.0798399523721,352.0843298005581,12.061923027038574,103.09663391113281,1025.1622314453125,931.965664950284,97.23493496916363,346.1126673958544,183.5850067138672,55.54721450805664,71.31322558939097,419.0405312097734,51.676876068115234,76.91850280761719,77.40646270248827,334.11725560902033,26.061248779296875,60.047325134277344,80.999755859375,350.56910335286454,26.838300704956055,69.989013671875,28.33821678161621,49.91372259071051,10.676434516906738,67.93937683105469,99.913075576365,634.754430008352,53.67219543457031,47.279622141466206,9.163959503173828,49.650779724121094,98.70256087685924,970.5441434146262,44.67219543457031,20.183176040649414,,,,,,,,56.24531173706055,94.9951171875,244.06184952151816,2641.020751953125,1512.62451171875,254.68878173828125,0.0,1717.3909912109375,17.91280589876801,2.2772748470306396,0.0,0.0,0.0,,,,,,,,,,,51.991668701171875,974.3750610351562,2.933649856400959,1997.2931214127077,111.0074691772461,,1571.34716796875,1676.18115234375,24.96773551655462,82.67094648814751,12.084078788757324
