Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-03-04 02:00:00,80.33451080322266,77.85901833464008,326.03463927630537,9.862166404724121,45.072750091552734,730.7177124023438,664.2888294566761,98.04352656374452,348.99089006060973,181.30055236816406,54.08726119995117,64.1751655458172,377.0968882495061,38.3005485534668,81.06961059570312,68.13327517781147,294.0904689775054,18.601247787475586,40.33852005004883,80.999755859375,350.56910335286454,24.700197219848633,50.0,11.32486629486084,49.94653692767447,11.350022315979004,65.27723693847656,98.50964316056218,625.8383303085955,55.17595291137695,48.8543366705247,10.43470287322998,49.605560302734375,98.6675198268603,970.1995841088348,40.43206024169922,27.62856101989746,,,,,,,,53.91659164428711,94.9951171875,244.06184952151816,2542.886962890625,1449.915283203125,253.13587951660156,0.0,1653.011474609375,6.551118830958234,-0.9005612730979919,0.0,0.0,0.0,29.475006103515625,976.2537841796875,1517.387939453125,36.075468666306925,537.5244831279732,51.69599151611328,0.0,49.45603561401367,0.0,0.0,,,,,,,1498.900390625,1612.4637451171875,4.974715385428168,16.4718353873066,0.0
2025-03-04 03:00:00,79.00279998779297,78.35822087306876,328.12504990597546,10.322940826416016,103.0983657836914,1115.218994140625,1013.8354492187499,97.0607777841299,345.4927460900264,183.0838165283203,51.093719482421875,65.0579991980709,382.2844685272561,36.439308166503906,71.98734283447266,61.89322627285866,267.1559218841671,13.280346870422363,63.183387756347656,80.999755859375,350.56910335286454,27.719654083251953,79.99267578125,42.28059768676758,47.857093376615026,9.426942825317383,64.32942962646484,80.06076885147496,508.6314018980105,31.410228729248047,48.65422136615131,9.7179536819458,50.00664138793945,84.96791728115889,835.491133793886,37.58977127075195,22.74233627319336,,,,,,,,50.40386199951172,94.9951171875,244.06184952151816,2585.802978515625,1423.6544189453125,255.69227600097656,0.0,1670.47119140625,13.292359915127868,0.856740415096283,0.0,0.0,0.0,49.14516830444336,976.2532348632812,1728.0994873046875,31.794901047166103,473.7440256027749,17.717954635620117,0.0,17.282045364379883,0.0,0.0,,,,,,,1498.744873046875,1639.6754150390625,14.981680073837325,49.6060073555947,3.877206563949585
2025-03-04 04:00:00,81.55365753173828,96.54088183950115,404.26494270291107,20.304983139038086,102.9104232788086,1071.916015625,974.4691051136363,96.27422268509076,342.6929634453568,186.124267578125,53.533145904541016,69.99122561613129,411.27238488802783,53.86992645263672,78.02484893798828,70.5318606386528,304.44372326068094,21.8757381439209,76.56717681884766,80.999755859375,350.56910335286454,31.73964500427246,52.613423195408494,14.260454177856445,54.49089991023045,14.520709991455078,64.58419799804688,84.47441855279327,536.671612693799,33.26035690307617,59.337231596281434,18.479290008544922,50.755104064941406,51.319097219852935,504.62165124766716,19.1242618560791,30.638105392456055,,,,,,,,68.94359588623047,94.9951171875,244.06184952151816,2790.280517578125,1516.3070068359375,269.35504150390625,0.0,1688.78173828125,14.104610620679411,0.0,0.0,0.0,0.0,29.27601432800293,976.252685546875,1642.6182861328125,28.997802734375,432.0672607421875,16.651897430419922,0.0,16.81511116027832,0.0,0.0,,,,,,,1587.717529296875,1676.0963134765625,45.00015977039135,149.000529017518,51.26087188720703
2025-03-04 05:00:00,92.64195251464844,100.0,418.75,23.562274932861328,52.09734344482422,1127.4130859375,1024.920987215909,89.93071907854315,320.1129416189042,133.33859252929688,71.58551025390625,99.993896484375,587.5697692011444,181.87088012695312,71.7475814819336,56.62932167797119,244.43480409079484,9.467719078063965,66.10967254638672,84.991455078125,367.84528401692705,34.70158004760742,54.43977573419886,13.23406982421875,51.27769854663299,12.383108139038086,79.62373352050781,99.993896484375,635.267890625,59.23735809326172,57.850193338137835,16.690933227539062,54.74873733520508,48.84174814202692,480.2618310229685,9.949429512023926,34.11190414428711,,,,,,,,49.54500198364258,95.501708984375,245.36338726954475,2409.463134765625,1434.8170166015625,249.2373504638672,0.0,1704.5654296875,0.008030907250360974,0.0,0.0,0.0,0.0,34.2655029296875,976.2521362304688,1690.9892578125,21.065925525472778,313.8822903295444,7.237357139587402,0.0,6.237357139587402,0.0,0.0,,,,,,,1424.2078857421875,1644.90234375,4.970143872923776,16.456698601458726,1.304065465927124
2025-03-04 06:00:00,94.47494506835938,100.0,418.75,19.943172454833984,49.087589263916016,459.51275634765625,417.7388694069602,74.94659572517742,266.7761969183843,54.415550231933594,54.679832458496094,67.36064533382749,395.81494694750467,52.603511810302734,74.76553344726562,61.34822982799092,264.80349922953997,9.792224884033203,57.138397216796875,84.991455078125,367.84528401692705,35.038875579833984,53.585824351064495,13.264260292053223,52.23964005287623,13.069297790527344,65.47954559326172,72.3340563339457,459.54308215997924,24.605260848999023,57.5473502256036,16.8944034576416,64.53299713134766,98.76261382308215,971.1346451679105,39.36642074584961,19.309389114379883,,,,,,,,47.99931716918945,95.501708984375,245.36338726954475,2395.55712890625,1387.7886962890625,245.4783477783203,0.0,1698.8250732421875,25.563076692901554,4.684314250946045,0.0,0.0,0.0,33.5322265625,976.2515869140625,1733.37939453125,18.41708417849584,274.41455425958804,5.526474475860596,0.0,3.684316396713257,0.0,0.0,62.611045837402344,974.3841552734375,0.5249264612180458,357.3814400347517,2.4008748531341553,,1449.2613525390625,1648.576904296875,24.96533940959448,82.66301271176839,12.60526180267334
2025-03-04 07:00:00,95.8626708984375,100.0,418.75,18.95982551574707,58.188011169433594,814.8219604492188,740.747236772017,77.02975825235319,274.19131926230887,70.9209976196289,63.88773727416992,82.27538861944628,483.454818761028,97.44740295410156,73.06651306152344,55.77888757711953,240.76399033787874,6.368177890777588,27.861387252807617,84.99755859375,367.8717001953125,29.631601333618164,54.4221208689459,13.407859802246094,53.43515161599556,13.02302074432373,67.1915054321289,73.40516409359186,466.3479011641953,27.382522583007812,57.9347978542296,17.602807998657227,65.88131713867188,61.05199275257049,600.3253966604173,39.295135498046875,47.942413330078125,,,,,,,,51.13692092895508,95.501708984375,245.36338726954475,2620.7939453125,1524.0068359375,262.8524475097656,0.0,1709.8265380859375,30.058913774148643,7.808738708496094,0.0,0.0,0.0,35.13106155395508,976.2510375976562,1690.44189453125,29.99267578125,446.890869140625,16.539213180541992,0.0,18.70699119567871,0.0,0.0,50.61778259277344,974.3840942382812,0.30488894696970154,207.57507759444061,9.969369888305664,,1590.220458984375,1698.710205078125,54.97952825404616,182.0433268856195,83.80866241455078
2025-03-04 08:00:00,79.63301849365234,74.30574395483043,311.1553028108524,8.903848648071289,46.42540740966797,78.10393524169922,71.00357749245383,76.07065627064384,270.777347264494,37.421836853027344,55.31013870239258,65.28620382184664,383.62541175316085,38.465309143066406,72.77706909179688,55.205277385037675,238.28805930477662,6.154831409454346,102.6486587524414,82.99560546875,359.2071936848958,28.310205459594727,55.166548371051896,14.155102729797363,55.54989320131837,15.689793586730957,65.61670684814453,72.39658525237512,459.9403325473559,25.666933059692383,57.941417366200476,17.666933059692383,63.92856979370117,48.825462109001535,480.1016901529462,15.08366870880127,84.76966094970703,,,,,,,,65.734375,95.501708984375,245.36338726954475,2787.140380859375,1530.15625,265.500732421875,0.0,1732.66748046875,28.66918534130955,6.16653299331665,0.0,0.0,0.0,48.11644744873047,976.2522583007812,1678.6539306640625,28.99169921875,431.976318359375,16.166532516479492,0.0,15.833467483520508,0.0,0.0,,,,,,,1579.1690673828125,1674.4822998046875,54.99655489140177,182.09970397375253,80.83346557617188
2025-03-04 09:00:00,80.40756225585938,79.39967462062147,332.48613747385235,12.04356861114502,47.486854553222656,978.1342163085938,889.2129239169034,96.01009630528458,341.75279224173204,138.77548217773438,56.41176223754883,68.01207311738654,399.6427733038544,44.129249572753906,76.51551818847656,66.24205991659923,285.9272274240089,15.870752334594727,32.94771194458008,84.991455078125,367.84528401692705,29.82148551940918,55.697179328877056,15.741503715515137,53.92192331334667,12.935392379760742,65.17575073242188,69.75936112265214,443.18587183628387,20.431827545166016,58.44977809255586,16.13619041442871,63.97547912597656,48.81939518563646,480.0420339810272,16.863765716552734,100.4237060546875,,,,,,,,84.54816436767578,96.19140625,247.13536034818338,2557.923095703125,1590.817626953125,273.7702331542969,0.0,1732.80810546875,32.38790472136298,9.931882858276367,0.0,0.0,0.0,36.455204010009766,976.254150390625,1779.488037109375,39.3904716217142,586.9180271635415,39.18296432495117,0.0,39.774444580078125,0.0,0.0,,,,,,,1785.2568359375,1712.0125732421875,77.99660834843289,258.25543653147776,195.7275390625
2025-03-04 10:00:00,88.77291870117188,76.90617224634563,322.04459628157235,9.689594268798828,58.68450164794922,919.8751831054688,836.250166459517,97.7748862436217,348.03465125819497,163.7362823486328,55.88658142089844,66.46590119094186,390.557379955788,37.33955764770508,71.4562759399414,60.05957422943132,259.24114620391737,11.443495750427246,50.572669982910156,84.002685546875,363.5658631184896,25.88779067993164,55.119460198369175,13.226372718811035,55.509147512696366,15.4433012008667,65.11834716796875,72.62056611863454,461.3632979227598,23.109779357910156,59.108363477604144,16.219558715820312,59.67170715332031,48.902983530919656,480.86395975733546,16.44524383544922,95.83248901367188,,,,,,,,87.9639663696289,96.69189453125,248.4212169185229,2708.076416015625,1669.27294921875,289.87823486328125,0.0,1725.97998046875,44.581637706316826,20.945064544677734,0.0,0.0,0.0,33.42274856567383,976.2560424804688,1721.295166015625,37.260515066138815,555.1816744854683,32.67066192626953,0.0,32.67066192626953,0.0,0.0,,,,,,,1818.17919921875,1676.19287109375,80.22602146671072,265.63727107866436,198.10977172851562
2025-03-04 11:00:00,85.18348693847656,91.56988026568781,383.44887361256775,16.021944046020508,85.09923553466797,961.8453369140625,874.4048517400568,96.8977987983912,344.91261414977896,184.3219451904297,52.61455535888672,64.90692476886156,381.39674666998656,37.08479309082031,72.85836029052734,61.59316742576313,265.86074787656395,14.298666954040527,28.82541275024414,84.002685546875,363.5658631184896,21.915929794311523,54.44735226780888,14.042376518249512,55.23437113469394,15.361254692077637,64.4075698852539,74.34812713737274,472.3386082455382,23.264490127563477,59.13479428821803,17.088346481323242,57.32963180541992,48.854643848257126,480.38863474564533,17.088346481323242,99.32229614257812,,,,,,,,61.023773193359375,95.20263671875,244.59500956287846,2447.660400390625,1485.6287841796875,259.6171569824219,0.0,1690.6492919921875,40.30432903345268,16.696075439453125,0.0,0.0,0.0,34.019195556640625,976.2578735351562,1658.2421875,29.11446221420389,433.80548699163796,16.823673248291016,0.0,16.911836624145508,0.0,0.0,,,,,,,1561.783203125,1682.8922119140625,47.99068048792073,158.9024753933375,58.911834716796875
2025-03-04 12:00:00,83.16597747802734,72.63018289988523,304.13889089326943,8.090237617492676,67.64743041992188,997.1903686523438,906.5366987748579,98.05248260434057,349.0227695399448,179.4503936767578,56.77992630004883,66.03606514382277,388.0316391268008,44.78015899658203,81.42525482177734,84.5717110666216,365.0453336479655,38.61528015136719,42.02924728393555,84.002685546875,363.5658631184896,29.48611068725586,54.02517954103193,13.945039749145508,53.81238301296432,14.648218154907227,65.37706756591797,77.24774678761477,490.7600851915024,29.06867218017578,59.98966218384807,18.356203079223633,59.650150299072266,36.87004390469394,362.5438373760612,1.9612185955047607,95.274658203125,,,,,,,,68.656005859375,95.20263671875,244.59500956287846,2701.644775390625,1491.5411376953125,267.7253723144531,0.0,1749.124267578125,26.953214381307518,5.310519695281982,0.0,0.0,0.0,35.01496887207031,976.259765625,1721.1693115234375,26.94702507712567,401.5106736491725,13.205975532531738,0.0,12.27463436126709,0.0,0.0,52.714229583740234,974.3837890625,0.48623010298611963,331.0361112110979,0.9450399279594421,,1572.835693359375,1684.1737060546875,47.96773122847155,158.82648784538355,57.06865692138672
2025-03-04 13:00:00,84.88406372070312,74.10132421558062,310.29929515274387,8.385098457336426,69.88048553466797,1026.0238037109375,932.7489124644885,96.35766015941938,342.98996335397817,189.1022491455078,56.60047149658203,66.2254176665246,389.1442852179446,35.204490661621094,75.15705108642578,69.98730204982448,302.09319056786234,14.27265453338623,50.81430435180664,84.002685546875,363.5658631184896,30.322134017944336,54.26376200724706,14.752856254577637,52.791134805933325,13.033406257629395,64.99852752685547,72.57391360326147,461.066911382427,23.04277801513672,59.337835397644824,18.042774200439453,58.55716323852539,48.985437116549505,481.6747274205618,12.91445255279541,92.82189178466797,,,,,,,,86.14077758789062,96.49658203125,247.91941923253677,2991.427001953125,1648.1141357421875,290.7699279785156,0.0,1744.5914306640625,34.51059070819634,10.478565216064453,0.0,0.0,0.0,39.409542083740234,976.2616577148438,1759.9876708984375,48.088647521896924,716.5208480762641,64.95722961425781,0.0,66.04277801513672,0.0,0.0,68.46654510498047,974.3834228515625,0.48447039628628996,329.83806432093985,0.48329704999923706,,1782.685302734375,1744.6256103515625,68.00466227902223,225.17099287942915,138.9572296142578
2025-03-04 14:00:00,84.88180541992188,66.84302158751095,279.90515289770207,5.467055797576904,96.33229064941406,1039.90771484375,945.3706498579545,97.17088768387116,345.8846878455099,186.6125030517578,52.16869354248047,60.863015596043255,357.6345085446373,27.91874885559082,80.28229522705078,90.6579722006783,391.31607120700784,44.68437194824219,21.778648376464844,84.002685546875,363.5658631184896,23.306249618530273,55.3326518540181,14.423417091369629,53.67172691187062,14.03598403930664,64.6441879272461,66.52197940049291,422.61856992995814,18.016191482543945,59.32840229661649,18.51441764831543,61.62236404418945,48.837445807683,480.21952608818856,15.631017684936523,97.44500732421875,,,,,,,,79.33039093017578,96.49658203125,247.91941923253677,2741.29296875,1774.815185546875,300.02490234375,0.0,1718.2716064453125,22.67799802536632,3.337366819381714,0.0,0.0,0.0,51.60261535644531,976.2634887695312,1812.0216064453125,51.42604734169065,766.2481053911907,79.80089569091797,0.0,83.78340148925781,0.0,0.0,,,,,,,1933.7047119140625,1775.175537109375,79.01933057330798,261.6417834538419,210.02401733398438
2025-03-04 15:00:00,78.69825744628906,80.06882757702834,335.2882154788062,11.455575942993164,48.58763122558594,869.2552490234375,790.2320445667613,77.06111011800651,274.30291781330857,71.7186508178711,51.0643310546875,64.84535210283691,381.03494221554314,44.54090118408203,75.86958312988281,87.97526734248585,379.7364439571059,36.376766204833984,70.84568786621094,83.2614651601081,360.35784151868546,31.0,53.268008228250466,13.590179443359375,51.70691736559944,12.876913070678711,64.94076538085938,94.173489767263,598.290458724073,47.255271911621094,57.350508916078056,15.998534202575684,59.15815353393555,40.398187634819024,397.2361412431308,8.579604148864746,97.23101043701172,,,,,,,,54.95893478393555,96.49658203125,247.91941923253677,2735.047607421875,1704.6038818359375,298.7538146972656,0.0,1747.70654296875,29.84407434468802,6.025120735168457,0.0,0.0,0.0,68.52247619628906,976.265380859375,1756.6795654296875,69.19102946563275,1030.9463390379278,173.06153869628906,0.0,176.6938934326172,0.0,0.0,61.87367630004883,974.3795776367188,1.2195141098969098,830.2719350941975,4.914117336273193,,1949.208984375,1781.92578125,79.28732746596178,262.5291509428512,204.2461700439453
2025-03-04 16:00:00,89.22201538085938,99.8592765814267,418.1607206847243,24.092992782592773,63.99216079711914,1079.0361328125,980.9419389204545,84.97123341335954,302.4594016331719,114.4201889038086,76.4533462524414,99.86969557193473,586.8399576424108,149.52139282226562,92.73223114013672,98.66231637098153,425.86602238370466,52.949520111083984,97.5866470336914,84.002685546875,363.5658631184896,40.210044860839844,51.052732711610474,11.394990921020508,51.33072029401319,12.9570894241333,66.4373550415039,99.993896484375,635.267890625,60.419166564941406,57.643296406200015,17.985511779785156,60.71529769897461,48.77700102450108,479.62517139469315,16.513717651367188,96.01412963867188,,,,,,,,66.18584442138672,96.502685546875,247.9351004102238,2965.768798828125,1710.8017578125,311.8414306640625,0.0,1805.296630859375,33.84430571983396,10.982958793640137,0.0,0.0,0.0,48.679080963134766,976.2570190429688,1689.83837890625,61.124551404091434,910.7558159209623,112.08911895751953,0.0,114.08187103271484,0.0,0.0,47.75090408325195,974.3776245117188,0.9764066481512356,664.7590467550193,0.8585291504859924,,1984.218017578125,1773.5596923828125,78.83869494544233,261.04367881935343,205.17823791503906
2025-03-04 17:00:00,95.70860290527344,100.0,418.75,23.070728302001953,87.6745834350586,921.9799194335938,838.1635631214488,98.00304054548117,348.84677803155546,140.763916015625,53.661746978759766,72.04267919065022,423.3268416667503,56.32858657836914,84.56332397460938,81.72295861748823,352.74897857652616,27.458654403686523,37.19169616699219,84.991455078125,367.84528401692705,32.41653823852539,56.68989617732504,15.764016151428223,54.593727891670376,14.890908241271973,67.24181365966797,75.10098452009936,477.1215613884925,25.887258529663086,56.528320185966784,15.346932411193848,58.50630187988281,48.730860155336075,479.1714673576112,18.46323013305664,95.02347564697266,,,,,,,,78.35310363769531,96.502685546875,247.9351004102238,2622.958740234375,1513.7530517578125,286.2720947265625,0.0,1841.28857421875,32.51140395822781,8.691269874572754,0.0,0.0,0.0,36.93183517456055,976.2471313476562,1637.5863037109375,50.0,745.0,69.79203033447266,0.0,69.65740203857422,0.0,0.0,46.860008239746094,974.375732421875,0.6071854922595228,413.3851913054559,0.831155002117157,,1711.2904052734375,1648.451171875,65.0430187052771,215.36466193525087,116.20796966552734
2025-03-04 18:00:00,79.54692077636719,70.84406355591935,296.6595161404123,7.037968158721924,35.95817947387695,992.6857299804688,902.441572709517,97.00159804530767,345.2820928174547,129.89602661132812,63.75285339355469,77.04114194349043,452.69809040597477,75.31415557861328,74.86743927001953,56.29133230187786,242.9759067478256,5.736725330352783,47.428165435791016,83.99658203125,363.53944694010414,31.75436782836914,56.16408538950848,14.263274192810059,55.191344464541814,14.1416597366333,65.90835571289062,66.4041726770655,421.8701359622422,13.866780281066895,59.14667836161328,17.64522361755371,54.67826843261719,84.51037250459194,830.9920873729828,60.552635192871094,93.29353332519531,,,,,,,,75.01715087890625,96.502685546875,247.9351004102238,2582.742431640625,1445.8494873046875,267.6199951171875,0.0,1855.59423828125,44.30912864491393,21.55113983154297,0.0,0.0,0.0,47.66349792480469,976.2372436523438,1761.8348388671875,45.001220703125,670.5181884765625,53.86499786376953,0.0,55.86678695678711,0.0,0.0,35.55796813964844,974.373779296875,0.9764380201256923,664.7804054828343,1.0,,1641.379638671875,1622.7393798828125,65.01910399645567,215.2854776771532,118.7027587890625
2025-03-04 19:00:00,81.23170471191406,78.60925150604562,329.176240681566,10.543402671813965,68.9974136352539,902.93994140625,820.8544921874999,96.98218731534159,345.21299934269905,146.508056640625,52.69367980957031,64.56905243736422,379.4113898150472,34.86592483520508,71.92475128173828,58.640229674190344,253.1146873656752,10.57702350616455,46.029911041259766,83.99658203125,363.53944694010414,29.288511276245117,57.162984328550195,15.257685661315918,57.20778243045035,17.679487228393555,64.89253234863281,65.14380039133961,413.86290680620664,14.421168327331543,59.59515700480934,17.827951431274414,47.262393951416016,98.66487673684962,970.1735945548901,46.41694259643555,89.5810317993164,,,,,,,,47.61315155029297,90.9912109375,233.7749969588019,1603.8668212890625,2155.2939453125,222.6866455078125,0.0,1927.5716552734375,33.530953697500024,10.432659149169922,0.0,0.0,0.0,,,,,,,,,,,57.387115478515625,974.371826171875,1.5250669335102738,1038.2989944583644,9.319053649902344,,1867.773193359375,1641.8060302734375,84.87093142434962,281.01708404951313,226.47003173828125
2025-03-04 20:00:00,79.55661010742188,74.25147981417717,310.9280717218669,7.762148380279541,40.291526794433594,692.240478515625,629.3095259232954,97.01163307330253,345.3178130069915,139.6881561279297,56.32252502441406,65.63613762134295,385.6816424735814,40.672237396240234,77.11609649658203,68.57941684747163,296.01619488042655,18.295726776123047,54.51484298706055,83.99658203125,363.53944694010414,30.655921936035156,57.12458944230929,15.8361177444458,56.8219719593033,16.31877326965332,65.35557556152344,66.64527074912458,423.4018480872383,17.352121353149414,59.54925652454129,17.836118698120117,45.71210861206055,48.72965626104517,479.1596294423338,14.220660209655762,49.76543426513672,,,,,,,,49.93461990356445,90.9912109375,233.7749969588019,1659.166748046875,1854.966796875,211.2329559326172,0.0,1871.915771484375,31.130372138172802,8.669517517089844,0.0,0.0,0.0,,,,,,,,,,,48.49654769897461,974.3619995117188,0.30114667003506124,205.02725343482936,1.5319387912750244,,1482.658447265625,1624.2491455078125,29.98107811671612,99.27068087534893,18.161136627197266
2025-03-04 21:00:00,79.46916961669922,81.55755794513367,341.5222738952472,11.813164710998535,70.57697296142578,920.6924438476562,836.9931307705965,96.04630403833453,341.88167549825147,150.6518096923828,56.562843322753906,64.76030078234825,380.53517586472805,37.562625885009766,84.38917541503906,83.25305987409689,359.3535076405518,33.607215881347656,46.969139099121094,83.99658203125,363.53944694010414,30.348196029663086,78.76455584250772,43.250511169433594,57.13949544293714,16.346986770629883,65.53077697753906,65.76449869631503,417.80624451760247,16.216842651367188,59.56581249752892,16.4466552734375,45.971988677978516,98.70299872095717,970.5484487439024,42.503143310546875,15.696497917175293,,,,,,,,60.49445343017578,92.9931640625,238.91842324016002,1880.0943603515625,1792.027099609375,216.04978942871094,0.0,1875.7017822265625,31.817784504171527,9.367091178894043,0.0,0.0,0.0,97.50617980957031,976.2404174804688,976.3341064453125,1.502281269961859,22.3839909224317,0.1507929414510727,1.4113403937353204,0.15076342225074768,1.4113403937353204,0.14162911474704742,48.089508056640625,974.364501953125,0.302935236291071,206.244948543373,5.234614372253418,,1411.3868408203125,1648.36865234375,5.039368096654282,16.685907697810844,0.0
2025-03-04 22:00:00,81.24137115478516,88.01201176581411,368.5502992693466,15.546269416809082,64.53422546386719,1294.1817626953125,1176.5288751775568,84.97416210655115,302.46982646466745,114.52098846435547,54.743064880371094,67.56963927594806,397.04300712571177,48.63011169433594,86.97512817382812,92.99111342244234,401.3868419766301,50.4117317199707,46.6368408203125,83.99658203125,363.53944694010414,32.15123748779297,55.18815723173955,14.315123558044434,55.0177656457082,14.72223949432373,65.30122375488281,68.25035840737968,433.59907698597686,19.506994247436523,58.30399905402918,17.366317749023438,47.70029067993164,77.14295937959076,758.5481751070514,35.83488845825195,25.533061981201172,,,,,,,,67.64403533935547,92.9931640625,238.91842324016002,1687.4287109375,1709.0966796875,217.71522521972656,0.0,1846.982666015625,30.16863812344542,7.349056243896484,0.0,0.0,0.0,,,,,,,,,,,52.84778594970703,974.3670043945312,1.6566517616989573,1127.884829540249,20.30733299255371,,1418.322998046875,1645.4783935546875,4.9979302797864955,16.54870248195973,0.0
2025-03-04 23:00:00,90.8038330078125,100.0,418.75,24.052181243896484,81.78829193115234,-40.671966552734375,-36.974515047940336,87.02734487704757,309.7782343488614,127.91181182861328,57.516109466552734,93.43664178624749,549.0389711721472,119.22645568847656,77.196044921875,79.00343104451294,341.01040976053565,25.204450607299805,80.39188385009766,83.99658203125,363.53944694010414,38.1823616027832,56.57992122590105,15.18236255645752,56.386116626890306,15.298369407653809,65.59654235839844,90.11914287909512,572.5329226537499,41.20576095581055,58.202092304497825,15.594779968261719,44.58356475830078,48.745634141420915,479.3167402415379,14.584240913391113,66.21158599853516,,,,,,,,75.84037017822266,94.49462890625,242.77599295117864,2159.87353515625,1558.56494140625,252.58078002929688,0.0,1832.7987060546875,32.639878475877246,9.441713333129883,0.0,0.0,0.0,48.49547576904297,1079.964599609375,976.322265625,21.72772619203674,323.7431202613474,2.3581955432891846,21.6394278864973,2.190855026245117,21.6394278864973,2.298100709915161,,,,,,,1459.4798583984375,1678.380859375,5.014717941249145,16.60428829435828,0.0
2025-03-05 00:00:00,75.69779205322266,81.54665781518808,341.4766296011001,11.358946800231934,72.97718811035156,905.2882690429688,822.9893354936079,96.90890213382701,344.9521370336674,143.24830627441406,57.779335021972656,67.86841694991614,398.79864157049315,43.27211380004883,84.29682922363281,80.90629786582504,349.2239441080472,32.27211380004883,38.556575775146484,83.99658203125,363.53944694010414,29.458908081054688,58.073322679314764,16.607938766479492,57.651634867508385,16.42575454711914,64.47415161132812,68.61880270246594,435.93982815561293,18.421775817871094,58.418553478339774,16.850147247314453,43.38227081298828,73.84853752635135,726.1540628652455,42.755252838134766,72.9963607788086,,,,,,,,26.844266891479492,10.988695829723504,28.232202953528375,0.02346150577068329,951.1722412109375,8.677382469177246,0.0,1870.8428955078125,0.0,0.0,0.0,0.0,0.0,29.7672061920166,1007.4584350585938,976.3163452148438,74.2770952466639,1106.728719175292,112.67799377441406,74.2770952466639,118.30549621582031,74.2770952466639,120.5858154296875,59.247562408447266,974.3720092773438,2.281744347370266,1553.461562524688,45.62358474731445,,1545.4649658203125,1716.632568359375,5.043469269070855,16.699487135367942,0.0
2025-03-05 01:00:00,93.11073303222656,98.65906104338703,413.1348181191832,23.314233779907227,102.34053039550781,984.3602294921875,894.8729359019885,97.00665943738393,345.3001090984633,165.1964111328125,56.960723876953125,69.56411133638937,408.762637317488,49.3988037109375,81.82701873779297,80.0522044212283,345.5373351637898,29.466266632080078,34.237300872802734,83.99658203125,363.53944694010414,29.336334228515625,65.8203125,23.15542221069336,57.852606703008924,17.556110382080078,65.00411224365234,70.72816307819133,449.34073524662136,19.11422348022461,59.61369536053224,17.294776916503906,35.589534759521484,48.714609521137056,479.0116745649166,13.091405868530273,93.45972442626953,,,,,,,,94.11790466308594,95.72474924136915,245.93642322393285,2534.785400390625,1632.7728271484375,264.8188781738281,0.0,1825.4246826171875,33.151325663016024,9.722674369812012,0.0,0.0,0.0,,,,,,,,,,,48.38740921020508,974.37451171875,0.3973191850341641,270.50360953695827,0.27373549342155457,,1588.4736328125,1704.786376953125,34.97573961076953,115.80856004454799,28.535430908203125
2025-03-05 02:00:00,80.65184020996094,94.76192539566672,396.8155625943544,15.101455688476562,38.514896392822266,394.57147216796875,358.701338334517,96.97749255594186,345.1962881092403,133.91775512695312,53.071720123291016,73.69279972571213,433.0230428953113,59.25667190551758,89.92207336425781,80.51744112633928,347.5454828777308,32.54033660888672,33.11662292480469,83.99658203125,363.53944694010414,29.026683807373047,65.8203125,24.243289947509766,56.91131754061529,15.266216278076172,66.52002716064453,78.84459475630823,500.9049667931432,29.284818649291992,59.21986867840887,17.177566528320312,34.08784484863281,48.82796519052316,480.1263030007763,11.19045352935791,87.83380126953125,,,,,,,,57.51232147216797,95.99609375,246.63356266219722,2341.7919921875,1604.124755859375,253.44219970703125,0.0,1876.77490234375,33.216302340749806,10.522734642028809,0.0,0.0,0.0,25.815155029296875,1717.9805908203125,976.3045043945312,46.51973600385557,693.144066457448,74.74036407470703,46.51973600385557,78.91862487792969,46.51973600385557,80.95931243896484,48.83583068847656,974.3770141601562,0.30411209799042216,207.04618178252028,2.7972357273101807,,1592.24853515625,1707.276611328125,34.97386367389578,115.80234860912157,29.62647247314453
2025-03-05 03:00:00,80.7105712890625,99.48060314923727,416.57502568743104,23.15740203857422,86.48699188232422,970.785888671875,882.5326260653409,96.95447373784563,345.1143514623539,165.0137939453125,53.2330322265625,63.97037110938215,375.89350460329905,33.26844024658203,83.0237045288086,77.1661281578424,333.07987558051093,26.493106842041016,26.442119598388672,83.99658203125,363.53944694010414,29.746313095092773,65.8203125,23.246639251708984,56.54090926127241,15.505244255065918,63.728965759277344,70.49875325260298,447.88327933067023,20.980785369873047,60.31436525000715,18.013885498046875,35.00001907348633,48.79827260061301,479.83433520395226,7.508981704711914,61.883033752441406,,,,,,,,73.23994445800781,96.49658203125,247.91941923253677,2826.893798828125,1592.433837890625,277.4091796875,0.0,1877.9224853515625,0.0,0.0,0.0,0.0,0.0,33.96800994873047,1727.8779296875,976.298583984375,59.85647524137215,891.8614810964451,115.29486083984375,59.85647524137215,115.11348724365234,59.85647524137215,118.58511352539062,,,,,,,1732.329833984375,1737.0399169921875,64.94318005996803,215.03408508744968,127.17256164550781
2025-03-05 04:00:00,74.82861328125,81.85703596909208,342.7763381205731,12.14954662322998,66.87234497070312,920.1470947265625,836.4973588423295,96.93754940993088,345.0541084614169,162.1121368408203,58.80441665649414,69.442555930655,408.04837090520095,49.2911491394043,71.99910736083984,60.898426553901906,262.8619683772622,7.734803676605225,39.14784240722656,83.99658203125,363.53944694010414,31.94032859802246,65.8203125,23.470163345336914,56.948386538586796,16.763864517211914,65.20027160644531,75.51314614316209,479.7400516572516,25.064472198486328,59.690674474575964,17.98190689086914,36.00669479370117,51.799885695452296,509.3492533997163,17.93702507019043,34.580326080322266,,,,,,,,78.59111785888672,96.49658203125,247.91941923253677,2837.655517578125,1660.1199951171875,295.0777587890625,0.0,1842.9193115234375,24.165499754615748,4.803876876831055,0.0,0.0,0.0,30.50756072998047,1706.343994140625,976.2960815429688,67.80861609504765,1010.3483798162101,143.07676696777344,67.80861609504765,154.929931640625,67.80861609504765,160.42027282714844,,,,,,,1922.5450439453125,1712.3143310546875,95.02469155460923,314.63731203637275,311.6919250488281
2025-03-05 05:00:00,77.5589599609375,69.70114150028985,291.87353003246375,5.701157093048096,48.50142288208008,751.4295654296875,683.1177867542613,96.84434179131131,344.7223312301958,148.6987762451172,52.24578857421875,67.54333210357802,396.88842469877113,44.7028694152832,76.34873962402344,76.72701366074762,331.184481765251,24.650615692138672,34.50428009033203,83.99658203125,363.53944694010414,32.54982376098633,65.8203125,23.44979476928711,57.25347422097548,16.27543830871582,61.323699951171875,74.10952797920437,470.82277188708395,22.416820526123047,59.78224230268189,18.737777709960938,38.143619537353516,48.81909534202242,480.03908561311295,10.815802574157715,32.32577133178711,,,,,,,,58.43107223510742,96.49658203125,247.91941923253677,2609.543701171875,1599.3175048828125,292.3857727050781,0.0,1864.666748046875,29.730302155985594,7.40993070602417,0.0,0.0,0.0,31.873003005981445,1697.9022216796875,976.30029296875,77.07399648687085,1148.4025476543757,197.72283935546875,77.07399648687085,219.15403747558594,77.07399648687085,221.2822265625,,,,,,,1712.694580078125,1705.2867431640625,70.01409070485794,231.82443366719625,146.4307098388672
2025-03-05 06:00:00,77.3064193725586,78.83043717566048,330.1024556730782,10.05067253112793,36.77101135253906,715.7161865234375,650.6510786576704,96.95114288828884,345.1024951349428,165.0959930419922,52.902000427246094,67.919935849951,399.1013695295713,45.77488327026367,71.90647888183594,45.98002377601521,198.46817462679206,3.1048762798309326,69.69581604003906,83.99658203125,363.53944694010414,34.946006774902344,65.8203125,23.290401458740234,57.309427106959475,16.71932029724121,64.42192077636719,72.95618668291395,463.4955177423311,20.55978775024414,59.55491662886484,17.116065979003906,40.084716796875,73.5779840935476,723.4937058557043,30.05377769470215,17.234071731567383,,,,,,,,55.71312713623047,96.49658203125,247.91941923253677,2187.18017578125,1548.417724609375,271.3946838378906,0.0,1837.77392578125,22.358471215478392,3.6568586826324463,0.0,0.0,0.0,27.446462631225586,1692.7508544921875,976.3045043945312,44.47163974874729,662.6274322563347,49.80265426635742,44.47163974874729,49.79047775268555,44.47163974874729,51.79047775268555,50.649532318115234,974.3837280273438,0.3009873577221377,204.9187901204143,0.6697130799293518,,1591.3966064453125,1673.2166748046875,45.05858449169722,149.19397976139743,50.199241638183594
2025-03-05 07:00:00,74.51231384277344,73.13200094504796,306.24025395738835,7.114058017730713,40.77818298339844,465.63580322265625,423.3052756569602,97.02878704216987,345.37887342651027,124.10054779052734,51.6514892578125,69.20678003613149,406.66293846583176,49.605525970458984,82.5055160522461,80.60581557942996,347.9269423670515,28.630786895751953,62.778316497802734,83.99658203125,363.53944694010414,32.39415740966797,65.8203125,24.30256462097168,56.79195986012979,15.119998931884766,65.58323669433594,70.90093009125282,450.4383355984019,21.746280670166016,59.522521889693856,17.416208267211914,40.6595458984375,43.38291302926024,426.5850023622448,8.699954986572266,29.178863525390625,,,,,,,,84.28460693359375,96.49658203125,247.91941923253677,2753.5634765625,1704.15576171875,274.5299377441406,0.0,1869.21044921875,24.36170934356342,4.64438533782959,0.0,0.0,0.0,28.283531188964844,1760.763671875,976.3087768554688,41.73548005782091,621.8586528615315,43.75760269165039,41.73548005782091,43.75425338745117,41.73548005782091,46.75425338745117,,,,,,,1728.4202880859375,1758.797119140625,40.02500468681698,132.527237740794,40.379329681396484
2025-03-05 08:00:00,76.2813949584961,77.3907621295823,324.0738164176259,8.999602317810059,48.675045013427734,836.2872314453125,760.2611194957386,96.99019315284445,345.24149652608,156.1039581298828,56.43256759643555,71.3573329778098,419.2997087090458,51.63201141357422,77.81005859375,68.15394905456607,294.17970569912893,13.580118179321289,49.82991027832031,83.99658203125,363.53944694010414,32.367950439453125,65.8203125,23.315706253051758,56.99306537916925,16.61707878112793,64.32855224609375,83.97178114673474,533.4783237439489,32.386322021484375,59.759908306390265,17.396820068359375,39.69062042236328,1.474148008438524,14.495325181089372,0.5385065078735352,20.196369171142578,,,,,,,,42.50825881958008,95.501708984375,245.36338726954475,2659.75390625,1798.5338134765625,276.552978515625,0.0,1842.819091796875,30.488002747297287,7.8314290046691895,0.0,0.0,0.0,32.600074768066406,1744.9443359375,976.31298828125,40.17477666178269,598.604172260562,39.599082946777344,40.17477666178269,39.57908630371094,40.17477666178269,43.9343147277832,,,,,,,1970.2899169921875,1726.4117431640625,59.989036041497066,198.63036378184583,102.64977264404297
2025-03-05 09:00:00,70.76042938232422,80.15689283946668,335.6569887652667,9.557348251342773,47.436222076416016,484.00164794921875,440.0014981356534,95.02009060258881,338.22881688651836,128.55992126464844,50.27223587036133,56.95791525715249,334.68791894766224,17.651416778564453,76.68274688720703,65.58201838550471,283.07822415919253,11.651416778564453,46.06430435180664,82.46951058391411,356.9302409941292,33.60566711425781,65.8203125,24.348583221435547,57.67321933473314,16.909076690673828,63.52765655517578,80.86881612008841,513.7649800653297,30.5455322265625,59.65355516017723,17.312206268310547,39.787071228027344,37.775331116853536,371.4455436141174,5.014782905578613,29.09072494506836,,,,,,,,52.44035339355469,95.99609375,246.63356266219722,2591.787841796875,1621.174072265625,262.4124450683594,0.0,1898.189697265625,36.6790468039176,12.949502944946289,0.0,0.0,0.0,29.773664474487305,1757.2506103515625,976.3171997070312,44.15888978705368,657.9674578270998,52.95978927612305,44.15888978705368,53.313621520996094,44.15888978705368,55.64942169189453,50.074310302734375,974.3870239257812,0.302525218926995,205.9657997352281,2.208489179611206,,1785.3731689453125,1685.0572509765625,44.946370871121,148.82242799548953,51.55827331542969
2025-03-05 10:00:00,59.02138137817383,76.09363645389345,318.64210265067885,8.556684494018555,41.25409698486328,653.3755493164062,593.9777721058238,95.04564393742606,338.3197752738941,158.3955535888672,56.71451187133789,64.30873391885576,377.88174353445953,37.761959075927734,72.79475402832031,47.1358939087481,203.4573724677203,3.320631504058838,52.620849609375,82.000732421875,354.9013566080729,25.32088851928711,65.8203125,25.66083526611328,56.754893171948936,14.676671981811523,63.92628860473633,69.75717168183834,443.1719621728311,18.66753387451172,59.59706641341948,17.823190689086914,39.88972473144531,1.3238646871271735,13.017586447100499,0.1821630895137787,18.119674682617188,,,,,,,,26.916248321533203,95.99609375,246.63356266219722,2141.095458984375,1578.343994140625,256.5804443359375,0.0,1896.9896240234375,31.18007431017995,8.342262268066406,0.0,0.0,0.0,30.48714828491211,1681.8681640625,976.3214111328125,32.389443098094844,482.6027021616132,21.42158317565918,32.389443098094844,20.86984634399414,32.389443098094844,23.17415428161621,,,,,,,1498.2088623046875,1745.83837890625,30.02608967921226,99.41971916005836,19.684316635131836
2025-03-05 11:00:00,68.58439636230469,79.63923777424009,333.48930817963037,9.301763534545898,40.5281867980957,187.2960205078125,170.2691095525568,94.90885957856186,337.8328844324539,103.8947525024414,51.55812072753906,67.79201577472888,398.34970396080126,41.526248931884766,83.85655975341797,76.36072246716562,329.60342245727367,27.719249725341797,48.20468521118164,82.000732421875,354.9013566080729,25.596858978271484,65.8203125,23.149213790893555,55.98314301022026,14.682119369506836,66.22071075439453,72.3652618973403,459.7413331845961,21.021848678588867,59.753741377042026,17.775747299194336,41.117916107177734,26.889423933017152,264.40421288097906,4.714889049530029,31.776412963867188,,,,,,,,33.23463439941406,95.99609375,246.63356266219722,2266.810302734375,1616.3897705078125,258.07586669921875,0.0,1904.719482421875,29.83782780845372,7.21605920791626,0.0,0.0,0.0,30.29143524169922,1728.1031494140625,976.3256225585938,30.63617497821961,456.4790071754722,17.351865768432617,30.63272727793354,17.720767974853516,30.63272727793354,19.419139862060547,,,,,,,1518.030517578125,1715.3226318359375,40.00446191447654,132.45921833904453,36.296268463134766
2025-03-05 12:00:00,59.72357940673828,68.18822235184574,285.538181098354,4.695905685424805,43.031394958496094,229.63624572753906,208.76022338867185,85.00442800259901,302.57755945194793,93.87956237792969,55.67326736450195,63.21373247967676,371.4474533876217,34.04972839355469,74.29857635498047,61.17439479206145,264.05315768045404,10.426885604858398,39.07112121582031,82.000732421875,354.9013566080729,24.213443756103516,65.8203125,23.206602096557617,56.61280841706493,16.620210647583008,64.89656066894531,66.64113879959419,423.3755975364085,16.609987258911133,60.49122146522398,18.141416549682617,41.77375793457031,55.96068383588991,550.2624600202647,18.378942489624023,24.613929748535156,,,,,,,,10.012456893920898,68.80858727684425,176.78330814206524,1299.8291015625,2243.75390625,179.49449157714844,0.0,1969.3306884765625,36.35052268956687,13.804780960083008,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1280.6822509765625,1682.899169921875,0.0,0.0,0.0
2025-03-05 13:00:00,62.08609390258789,70.08939789608121,293.49935368984006,5.60518217086792,28.06822967529297,340.9014892578125,309.9104447798295,90.02439526275732,320.4463867330508,88.54199981689453,55.879669189453125,67.25676602872112,395.2045462983444,40.23680877685547,73.28714752197266,60.35811124369502,260.5297513722852,9.05276870727539,40.729736328125,82.000732421875,354.9013566080729,27.28957748413086,65.8203125,23.473615646362305,57.22234508022665,16.093502044677734,64.79566192626953,68.21084464434534,433.3480434151689,18.700725555419922,59.17899135500193,16.459381103515625,41.49509811401367,65.2318661353959,641.4261704992749,26.538951873779297,26.03742790222168,,,,,,,,25.09392547607422,89.02375729195205,228.7202068833024,1601.267333984375,2225.926025390625,215.15701293945312,0.0,1998.070068359375,46.065839885035466,27.610366821289062,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1308.4451904296875,1719.099365234375,0.0,0.0,0.0
2025-03-05 14:00:00,57.36431121826172,73.16635287793089,306.3841026763356,7.7292633056640625,41.91010665893555,666.4334106445312,605.848555131392,94.04665869109277,334.7638367790808,152.36514282226562,52.4326286315918,64.97526317716022,381.7983070072006,33.1700553894043,63.98489761352539,48.763854013222634,210.4842994626742,3.292762279510498,89.08336639404297,81.42391217340987,352.40486319084255,27.878286361694336,65.8203125,24.414474487304688,57.54221976516375,16.83966064453125,63.53369903564453,70.21777142148102,446.09818302543033,17.571733474731445,59.89288018163822,18.38045310974121,34.67600631713867,75.12864273608234,738.7413615454587,35.31805419921875,23.011409759521484,,,,,,,,40.81243133544922,90.9912109375,233.7749969588019,1841.2413330078125,1617.89501953125,223.54718017578125,0.0,2003.7996826171875,36.66981095285577,14.414563179016113,0.0,0.0,0.0,,,,,,,,,,,49.0131950378418,974.3838500976562,1.8291206589821178,1245.305434950839,25.590261459350586,,1386.4259033203125,1620.4923095703125,0.0,0.0,0.0
2025-03-05 15:00:00,55.490177154541016,83.56467684067555,349.92708427032886,12.822063446044922,103.08517456054688,906.0704956054688,823.7004505504261,98.95791673858187,352.24570812115434,187.77671813964844,51.66309356689453,62.67923301797034,368.3067044379891,32.83626174926758,69.71646118164062,70.30784359772395,303.4767761052156,18.880918502807617,38.10679244995117,81.494140625,352.70881380208334,23.996322631835938,65.8203125,23.990232467651367,57.28978910564913,16.848995208740234,65.14762115478516,69.17654984607358,439.4832329420952,18.277040481567383,59.89599027752413,18.18825340270996,31.711978912353516,0.0,0.0,0.0,15.257038116455078,,,,,,,,61.44816207885742,93.49365234375,240.20427981049957,2208.156494140625,1513.1514892578125,222.8603057861328,0.0,2030.06005859375,39.29136427355822,16.848459243774414,0.0,0.0,0.0,,,,,,,,,,,33.98777770996094,974.3814086914062,1.218837815407475,829.8114989828973,5.877989292144775,,1436.8707275390625,1684.8297119140625,0.0,0.0,0.0
2025-03-05 16:00:00,59.5940055847168,80.39947005160192,336.67278084108307,10.902810096740723,59.48652648925781,732.634521484375,666.0313831676136,95.94894611133016,341.5351250344876,160.95596313476562,54.52046203613281,64.05720405526834,376.4037398853233,35.029380798339844,65.90092468261719,56.987936586575294,245.9827294822936,5.051417827606201,42.18733596801758,81.494140625,352.70881380208334,24.986003875732422,65.8203125,24.99265480041504,56.955249982118026,16.034191131591797,64.4574966430664,67.24222612267204,427.1943453724102,17.052309036254883,59.86774062200131,18.683349609375,40.26991653442383,19.37752333523441,190.5395525690078,6.839329719543457,16.06565284729004,,,,,,,,67.31513977050781,93.994140625,241.4901363808391,2322.66943359375,1654.994140625,242.81118774414062,0.0,1996.4024658203125,40.367340698507434,18.62061882019043,0.0,0.0,0.0,,,,,,,,,,,54.623226165771484,974.3790283203125,1.2156270275775864,827.6255242548773,5.439140319824219,,1506.8814697265625,1708.682861328125,35.00942423246253,115.92009356970925,28.126867294311523
2025-03-05 17:00:00,73.39574432373047,76.76360230093005,321.44758463514455,8.930171966552734,49.51036071777344,1045.306396484375,950.2785422585226,96.02881515801661,341.8194229444906,164.19947814941406,56.403778076171875,63.174823048186724,371.21881937610567,32.398963928222656,72.45614624023438,66.70774819672455,287.9373243163418,14.603630065917969,44.864463806152344,81.494140625,352.70881380208334,24.800518035888672,65.8203125,22.800518035888672,56.717550288215875,15.753978729248047,64.81259155273438,67.8375506532386,430.97648180340167,19.992883682250977,60.02231652363454,18.444412231445312,43.29364013671875,19.044599781350545,187.26590898209128,14.869834899902344,19.55093002319336,,,,,,,,71.19377136230469,93.994140625,241.4901363808391,2609.280029296875,1721.8670654296875,255.87881469726562,0.0,1963.24462890625,36.72781163962648,14.142126083374023,0.0,0.0,0.0,59.81965637207031,976.2764892578125,976.2998657226562,1.6346510979208615,24.356301359020836,6.800170421600342,13.805641512271022,6.922883033752441,13.805641512271022,7.692091941833496,62.88936996459961,974.3765869140625,1.215472712594348,827.5204632320424,5.309257507324219,,1493.1513671875,1781.760498046875,35.035054290409924,116.00495753935729,28.095176696777344
2025-03-05 18:00:00,87.98783874511719,96.33263956888449,403.3929281947038,20.685791015625,61.70526123046875,951.3995361328125,864.9086692116476,96.14165935072128,342.2210975540281,171.14059448242188,52.30695724487305,62.09198414478375,364.85599697470116,31.307985305786133,68.685546875,60.56019699769626,261.4020343208561,12.564371109008789,53.825496673583984,81.494140625,352.70881380208334,23.8465576171875,56.16868457746915,14.435995101928711,56.34234025518532,16.95699119567871,65.10714721679688,67.76346223640259,430.50579315201475,18.972198486328125,60.147981031491625,18.838834762573242,44.43124008178711,5.47305507864768,53.8166538535328,26.608726501464844,27.66639518737793,,,,,,,,79.36372375488281,93.994140625,241.4901363808391,2544.876953125,1692.3702392578125,261.6123046875,0.0,1881.0174560546875,24.138711593569383,4.025661468505859,0.0,0.0,0.0,34.27693557739258,1753.687255859375,976.2947387695312,46.50486952049423,692.9225558553641,60.475746154785156,46.50486952049423,57.7983283996582,46.50486952049423,61.88551712036133,80.00487518310547,974.3741455078125,0.7268910676102109,494.8833706880477,0.6967077851295471,,1551.661865234375,1754.89501953125,50.00361537282871,165.5675264566995,65.28401947021484
2025-03-05 19:00:00,79.03218078613281,80.28176366765287,336.1798853582964,11.388655662536621,66.56687927246094,892.7987670898438,811.6352428089488,95.99065527076588,341.68359089638915,183.7551727294922,53.54108810424805,62.75311778868643,368.7408555132391,34.24483108520508,67.51751708984375,55.76893180260421,240.72101723276077,4.566376686096191,44.506126403808594,81.494140625,352.70881380208334,23.90550994873047,56.63634547982961,15.18879222869873,55.81292830386053,14.413005828857422,65.41405487060547,68.22149375759267,433.41569794157,19.312850952148438,59.411878640208606,17.383953094482422,47.27140426635742,98.73367142558367,970.850054027225,42.79010772705078,16.610746383666992,,,,,,,,86.3690185546875,94.9951171875,244.06184952151816,2573.860595703125,1824.7767333984375,259.0327453613281,0.0,1886.908935546875,19.211069399983842,1.7266751527786255,0.0,0.0,0.0,33.801597595214844,1750.78564453125,976.2896118164062,56.89571284579033,847.7461214022759,88.04396057128906,56.89571284579033,96.11429595947266,56.89571284579033,98.4285888671875,,,,,,,1722.2677001953125,1793.326416015625,70.01926295174015,231.84155955131735,149.5084228515625
