Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-03-05 20:00:00,78.7706298828125,92.91693005685345,389.0896446130738,18.7117977142334,93.66240692138672,1090.572021484375,991.4291104403409,96.0636812257498,341.943530475478,178.28286743164062,52.21773147583008,61.47721445361547,361.24357563448416,27.98160743713379,69.83776092529297,68.01511386096593,293.58043746947334,18.22701072692871,51.44680404663086,81.494140625,352.70881380208334,24.580341339111328,45.798617831614635,8.41458797454834,43.08427900829282,6.416845798492432,65.01679992675781,67.07104436549173,426.1068162569266,16.338163375854492,59.392949331869445,17.200321197509766,47.959144592285156,48.7188155601612,479.0530326260002,9.377141952514648,34.03030014038086,,,,,,,,65.24309539794922,94.9951171875,244.06184952151816,2884.973876953125,1746.8765869140625,280.11895751953125,0.0,1870.406982421875,14.594925494313426,0.9807557463645935,0.0,0.0,0.0,42.36802673339844,1741.2171630859375,976.2930908203125,67.28767528883252,1002.5863618036045,154.1763916015625,67.28767528883252,158.5587615966797,67.28767528883252,159.1215057373047,,,,,,,1813.559814453125,1818.66650390625,70.0023283859474,231.78548732235916,148.7081298828125
2025-03-05 21:00:00,73.61595153808594,74.61152325786409,312.4357536423059,8.454050064086914,36.640968322753906,631.4285278320312,574.0259343927556,98.092517101071,349.16527435527297,142.646728515625,54.21255111694336,64.89977377738072,381.35472704117234,34.858055114746094,73.0691146850586,65.16582437642744,281.2817643384114,19.42583465576172,57.84100341796875,81.494140625,352.70881380208334,26.790756225585938,42.28888880614614,7.052975654602051,41.537341319820996,6.085067272186279,64.53813171386719,68.42074345460348,434.68154454999285,18.595142364501953,48.99251238964993,10.545591354370117,50.758174896240234,98.89148004466824,972.4017891562048,39.93161392211914,17.228721618652344,,,,,,,,74.06871032714844,94.9951171875,244.06184952151816,2750.301513671875,1786.7178955078125,283.8265380859375,0.0,1877.12744140625,13.546152896683806,0.06559107452630997,0.0,0.0,0.0,37.594268798828125,1755.16748046875,976.3057861328125,58.295344074241086,868.6006267061922,105.13775634765625,58.295344074241086,106.07865905761719,58.295344074241086,109.4606704711914,,,,,,,1857.786376953125,1822.2115478515625,74.89561730163243,247.98771062096066,178.83203125
2025-03-05 22:00:00,75.38944244384766,80.0195080840471,335.0816901019473,10.288424491882324,45.2495002746582,717.6568603515625,652.4153275923295,98.06180343733116,349.05594751625296,165.93775939941406,50.76146697998047,67.79387256118147,398.3606145426044,39.917396545410156,73.85682678222656,68.3315224750824,294.94618361144563,16.333782196044922,57.39305877685547,81.99462890625,354.8749404296875,29.083276748657227,40.984643860661,6.057320594787598,40.7715848092271,6.921847343444824,65.53240203857422,71.1101676920975,451.7676360257415,22.856950759887695,48.9676791711741,10.295433044433594,49.58829116821289,48.69925910466763,478.8607336301422,9.394632339477539,20.480775833129883,,,,,,,,87.0787353515625,94.9951171875,244.06184952151816,2841.794189453125,1668.37060546875,275.041259765625,0.0,1885.0517578125,12.858753127927763,0.1089044064283371,0.0,0.0,0.0,,,,,,,,,,,41.13865661621094,974.3738403320312,1.8261516679497147,1243.284080782203,22.1621036529541,,1774.667724609375,1730.80029296875,75.07770975967559,248.5906389820369,173.6151123046875
2025-03-05 23:00:00,100.52812194824219,0.0,0.0,0.0,42.279876708984375,-0.013940779492259026,-0.01267343590205366,0.0,0.0,0.0,52.4462890625,60.2194598157618,353.85293852303977,22.4334659576416,96.14149475097656,0.0,0.0,0.0,36.97578048706055,75.67030739349893,327.5031082739272,12.532205581665039,42.05716752137287,6.200394630432129,41.54966362599093,6.455790996551514,65.55316925048828,65.71505534226361,417.4921275930901,12.116021156311035,49.57324793789661,10.942999839782715,49.94086456298828,98.70776172212689,970.5952834242722,40.419857025146484,13.219919204711914,,,,,,,,57.96357727050781,94.9951171875,244.06184952151816,2684.1044921875,1521.1097412109375,247.71473693847656,0.0,1890.6082763671875,11.304714789773469,0.0,0.0,0.0,0.0,44.78594970703125,976.2178955078125,1734.8406982421875,38.0251691979183,566.5750210489826,34.11970520019531,0.0,33.36554718017578,0.0,0.0,,,,,,,1423.462646484375,1682.810791015625,20.01427821504898,66.26949897871772,6.095091342926025
2025-03-06 00:00:00,73.36051177978516,78.80820796814018,330.009370866587,10.419858932495117,36.74082565307617,943.8268432617188,858.0244029651988,98.0490245264945,349.01046033700516,167.09381103515625,57.89830780029297,66.60006544010028,391.345736642392,45.961849212646484,71.25308227539062,62.276669097546566,268.81101449265,11.340217590332031,57.60099411010742,81.99462890625,354.8749404296875,26.214492797851562,43.47902680861127,6.566204071044922,42.521619448791206,6.984383583068848,64.4598159790039,69.10941652993819,439.0567305091326,19.504226684570312,49.00927306896565,10.243551254272461,53.856292724609375,98.81664498119157,971.6659345650563,41.91154098510742,14.569040298461914,,,,,,,,44.25404739379883,94.9951171875,244.06184952151816,2429.30126953125,1399.5870361328125,251.0983123779297,0.0,1869.754150390625,10.323270563416024,0.0,0.0,0.0,0.0,38.76747131347656,976.2197265625,1769.0245361328125,21.866537111405925,325.8114029599483,8.450841903686523,0.0,9.068449974060059,0.0,0.0,,,,,,,1319.3148193359375,1642.2978515625,20.010463832480642,66.25686913421369,6.6445441246032715
2025-03-06 01:00:00,74.92876434326172,66.34890706002854,277.8360483138695,5.223552703857422,29.566579818725586,810.5143432617188,736.831221147017,98.02660130193493,348.9306437354268,154.03944396972656,59.67406463623047,64.28590221012848,377.74758312768455,41.80384063720703,64.73715209960938,42.31902147187782,182.6658242812134,2.1725213527679443,49.789031982421875,81.99462890625,354.8749404296875,24.699390411376953,43.72413446200342,7.037318229675293,42.888059852405824,6.685956001281738,65.88948822021484,66.16609920491723,420.35763932211944,13.862359046936035,49.10137523111872,10.637974739074707,53.259796142578125,48.765019661532534,479.50735842655996,15.912193298339844,25.331743240356445,,,,,,,,40.91676712036133,94.9951171875,244.06184952151816,2092.249267578125,1364.830078125,251.95062255859375,0.0,1860.25634765625,5.903876433867532,-0.9569628238677979,0.0,0.0,0.0,38.614158630371094,976.2214965820312,1725.165283203125,20.449335208927415,304.6950946130185,6.623032569885254,0.0,5.291389465332031,0.0,0.0,,,,,,,1252.9007568359375,1616.2552490234375,19.98722107924943,66.17990979573699,6.863555908203125
2025-03-06 02:00:00,73.6953125,71.11633571279437,297.7996557973264,7.195830345153809,50.99858474731445,633.2980346679688,575.7254860617898,98.078987926916,349.11711657580884,156.2235565185547,49.46328353881836,65.59761963303981,385.45530860428465,28.441118240356445,70.11528015136719,65.71180357205361,283.6384289384122,13.590152740478516,48.335670471191406,81.99462890625,354.8749404296875,24.11177635192871,43.474024327623,7.9749603271484375,43.49626945344827,8.20557975769043,64.85704803466797,69.67122756497581,442.6259534687956,18.064895629882812,49.740058351768816,11.5802001953125,49.20816421508789,48.814685104368394,479.9957196630488,16.91109848022461,34.4640998840332,,,,,,,,24.45193862915039,94.9951171875,244.06184952151816,2096.1064453125,1335.4879150390625,234.29257202148438,0.0,1882.2513427734375,21.72746043786337,2.8735852241516113,0.0,0.0,0.0,21.752220153808594,976.2232666015625,1690.531982421875,15.00244140625,223.536376953125,2.9965460300445557,0.0,2.7470309734344482,0.0,0.0,,,,,,,1192.5128173828125,1612.14453125,10.076010729631948,33.36279108255911,1.0
2025-03-06 03:00:00,91.65074157714844,100.0,418.75,24.503721237182617,82.95532989501953,958.8058471679688,871.6416792436079,98.05061769550052,349.0161313026356,160.96197509765625,57.850990295410156,64.51831687530462,379.11326479404346,37.63042449951172,70.25363159179688,62.890991658419146,271.46267639440043,11.76479434967041,47.533790588378906,81.99462890625,354.8749404296875,25.182575225830078,44.705780622587156,7.601981163024902,44.77621440184595,7.426993370056152,65.03018188476562,67.59381459489792,429.42801037569274,16.71686553955078,49.879023126508635,11.740715980529785,53.294410705566406,48.728788132222746,479.1510931152431,11.182744979858398,32.25228500366211,,,,,,,,20.63082504272461,94.9951171875,244.06184952151816,2086.8642578125,1337.806640625,251.1652069091797,0.0,1854.9320068359375,30.73211547054479,7.408627510070801,0.0,0.0,0.0,,,,,,,,,,,42.21558380126953,974.3804931640625,1.8285606223679238,1244.9241497491207,21.624277114868164,,1140.689697265625,1596.1513671875,30.0164175966391,99.38769381998279,16.84245491027832
2025-03-06 04:00:00,75.28636932373047,68.66495828893048,287.53451283489636,6.093465328216553,50.08109664916992,647.4057006835938,588.5506369850851,98.12322899291175,349.27459488712856,143.1387176513672,56.068565368652344,59.73039609577118,350.9791725514892,19.56568145751953,62.28047180175781,42.62780500414126,183.9986575198753,3.215320348739624,41.86969757080078,81.99462890625,354.8749404296875,26.13871955871582,46.260143641656235,8.215320587158203,45.08789799775606,9.025169372558594,64.1284408569336,65.37144227563199,415.30913087324177,16.02831268310547,50.12715228250399,10.432943344116211,56.12785339355469,48.70481495947265,478.91536445526737,10.150246620178223,17.111007690429688,,,,,,,,19.486251831054688,94.9951171875,244.06184952151816,1931.538818359375,1354.7242431640625,238.15234375,0.0,1859.3717041015625,1.5266996815585432,0.0,0.0,0.0,0.0,,,,,,,,,,,19.347148895263672,974.3800048828125,0.08009313552136024,54.52916212892608,0.26623615622520447,,1124.5400390625,1606.852294921875,30.01078295945987,99.36903691021156,17.501230239868164
2025-03-06 05:00:00,71.45510864257812,73.10814544180585,306.140359037562,7.829792499542236,40.253456115722656,777.1883544921875,706.5348677201704,97.99190814011409,348.8071516717769,147.62437438964844,52.102333068847656,60.28785937144061,354.25485816570455,28.625795364379883,62.99802780151367,49.14557173907128,212.13194585452726,2.7498230934143066,38.44371032714844,81.99462890625,354.8749404296875,26.436809539794922,45.43816233927366,8.07426929473877,45.626729393552395,9.500938415527344,65.40657043457031,65.80763105011953,418.0802672368127,16.15284538269043,50.19270127377295,11.70542049407959,51.17816162109375,49.83410853894784,490.01972952967293,15.820943832397461,22.016897201538086,,,,,,,,20.893739700317383,94.9951171875,244.06184952151816,2100.261474609375,1387.240478515625,233.17965698242188,0.0,1843.582275390625,3.6796498073916313,-0.5151435136795044,0.0,0.0,0.0,,,,,,,,,,,33.15782928466797,974.3779296875,0.9102237804222812,619.7002998217449,0.7773571014404297,,1104.4716796875,1638.843505859375,40.01475785464862,132.49330934094763,33.72480010986328
2025-03-06 06:00:00,78.36267852783203,93.48965302334044,391.48792203523806,18.266023635864258,48.01346969604492,907.4880981445312,824.989180131392,97.95720158451789,348.6836119323064,150.26296997070312,54.557289123535156,64.41742332137981,378.5204085870375,36.39130783081055,67.40038299560547,56.1349235284584,242.30078391823784,5.391308784484863,35.965049743652344,81.99462890625,354.8749404296875,22.55519676208496,45.79112688980436,8.391308784484863,45.70655091328033,9.921758651733398,65.91639709472656,66.92244618455452,425.1627621068871,15.73841667175293,49.983311006286634,10.140837669372559,45.945091247558594,48.63280025249143,478.207242482753,9.701350212097168,24.066810607910156,,,,,,,,0.19798092544078827,0.0,0.0,0.04027722775936127,951.1976318359375,0.0,0.0,1791.9202880859375,84.97479142145382,126.25684356689453,0.0,0.0,0.0,,,,,,,,,,,59.00529861450195,974.3758544921875,1.8276397513545568,1244.2972005797462,22.626428604125977,,1133.1197509765625,1616.9044189453125,40.04718419082191,132.60067654294366,33.26392364501953
2025-03-06 07:00:00,76.99745178222656,72.55619693657839,303.829074671922,6.806814670562744,57.74997329711914,383.1584777832031,348.325888893821,98.05818683587566,349.0430740405102,110.01400756835938,50.48213195800781,54.22837673882213,318.6489968371351,12.23000431060791,63.81107711791992,54.318176994938085,234.45897918095073,5.107998371124268,31.610477447509766,81.99462890625,354.8749404296875,23.073034286499023,45.81281501762916,7.66900110244751,47.131087760818744,10.007256507873535,63.79649353027344,67.73761455818844,430.3415811291417,14.830492973327637,49.81223487913199,11.943161010742188,48.3226318359375,48.78570125848427,479.7107209596052,10.1632080078125,26.080583572387695,,,,,,,,3.687401294708252,84.99755859375,218.37608047010164,1305.7664794921875,1975.640625,163.6435546875,0.0,1653.277587890625,84.97490952771247,119.1715087890625,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1291.0283203125,1617.75341796875,40.012161588457545,132.48471281511496,34.47468948364258
2025-03-06 08:00:00,70.47689056396484,69.48278961093459,290.9591814957886,5.007434368133545,53.88922882080078,326.609619140625,296.9178355823863,94.05505320260514,334.79371746725064,94.3149185180664,51.95448684692383,64.88122689204083,381.2457444980202,32.228363037109375,62.2252311706543,48.96496748639928,211.35238565829385,3.114180564880371,51.20353698730469,80.999755859375,350.56910335286454,25.771638870239258,46.21113915960008,8.885819435119629,48.09619343957946,9.510041236877441,62.60939407348633,72.37457714527619,459.8005135757493,17.08894157409668,49.67742030340236,10.157258987426758,49.205509185791016,98.81833768882947,971.6825789911977,51.54930114746094,14.484750747680664,,,,,,,,52.78941345214844,89.996337890625,231.2189649958099,2086.123291015625,1522.6474609375,218.59910583496094,0.0,1639.8782958984375,21.998035973923454,2.0319225788116455,0.0,0.0,0.0,,,,,,,,,,,84.27391052246094,974.3717041015625,1.2152800543948765,827.3892973071967,5.0,,1334.3961181640625,1647.6038818359375,50.04033199700868,165.6890992789843,59.59911346435547
2025-03-06 09:00:00,56.99411392211914,89.99602377011504,376.85834953735673,15.276582717895508,67.31375122070312,803.7194213867188,730.6540194424715,95.0467985932697,338.323885329751,144.37696838378906,52.82328414916992,62.1595783327432,365.25318423127413,31.980052947998047,70.31867980957031,66.34118158383677,286.35507618847305,14.396161079406738,52.499786376953125,80.999755859375,350.56910335286454,23.446121215820312,47.89457567351722,10.870149612426758,48.33823934096626,9.42016315460205,62.2658805847168,67.09563395113425,426.2630355338193,11.988908767700195,49.888905793077896,10.43264102935791,45.40521240234375,8.252009975977263,81.14216979208587,3.455503463745117,20.749345779418945,,,,,,,,47.917911529541016,94.86396854253849,243.7249018783212,2090.3037109375,1617.9959716796875,240.8968963623047,0.0,1677.3828125,30.90457461052346,7.795410633087158,0.0,0.0,0.0,,,,,,,,,,,68.2779769897461,974.36962890625,1.401973843172947,954.4945206259652,9.893199920654297,,1395.085693359375,1716.7196044921875,70.00572287527534,231.79672685368942,139.74594116210938
2025-03-06 10:00:00,58.9581298828125,71.46219722759378,299.2479508905489,6.069509983062744,46.37124252319336,296.5119323730469,269.5563021573153,93.97752272307295,334.5177438052754,98.16484832763672,53.61748123168945,64.2571916202293,377.57887808393895,34.58277893066406,72.44695281982422,63.801556344541495,275.3930378055789,12.417574882507324,35.79970932006836,80.999755859375,350.56910335286454,17.626361846923828,48.51884689562535,9.740801811218262,48.74654300678124,9.30361270904541,62.40791702270508,71.7531118087635,455.85230286186174,18.320432662963867,49.722326764041995,10.496609687805176,46.276268005371094,16.666776839151723,163.88473112686643,8.026544570922852,32.44121551513672,,,,,,,,63.452720642089844,95.99609375,246.63356266219722,2165.455078125,1620.4058837890625,255.7559814453125,0.0,1673.229736328125,28.340856320390408,5.771011829376221,0.0,0.0,0.0,,,,,,,,,,,78.43359375,974.3675537109375,1.398958527196963,952.441627420398,9.29847526550293,,1429.6392822265625,1672.858642578125,70.02651083956862,231.86555811323828,138.9665069580078
2025-03-06 11:00:00,60.18813705444336,73.88146724122058,309.37864407261117,7.229071617126465,40.69719696044922,232.76022338867188,211.60020308061078,95.03833629565655,338.293763353528,94.16452026367188,56.75981521606445,65.43569194516714,384.5038123876582,36.73676300048828,73.82540130615234,67.7622267256689,292.4888754386772,16.098712921142578,44.6021614074707,80.999755859375,350.56910335286454,21.830324172973633,48.7178449391128,10.30083179473877,48.77072086546726,9.959490776062012,63.21770095825195,72.30916907669169,459.38497175549406,24.076019287109375,49.832563053970844,9.31924057006836,45.160396575927734,33.6803510477746,331.1795273310893,27.349742889404297,31.950448989868164,,,,,,,,66.07949829101562,95.99609375,246.63356266219722,1978.671630859375,1639.93310546875,264.1899719238281,0.0,1646.36474609375,25.925066571473344,4.502520561218262,0.0,0.0,0.0,,,,,,,,,,,79.687744140625,974.365478515625,1.4008785506272188,953.7488214544215,9.030369758605957,,1427.87744140625,1676.945556640625,70.0309652558365,231.88030718043643,140.51846313476562
2025-03-06 12:00:00,60.492286682128906,75.18398912046199,314.8329544419346,8.173847198486328,27.98541259765625,334.5564880371094,304.14226185191757,95.0193836386173,338.22630041251637,106.24981689453125,54.98377990722656,62.12918305658862,365.0745798761799,32.78334426879883,65.75435638427734,61.48855119841228,265.4091823928267,9.700074195861816,56.115943908691406,80.999755859375,350.56910335286454,24.56669044494629,48.72299982908508,9.339082717895508,48.82393298009776,10.112495422363281,65.50529479980469,67.76719638719979,430.52951646097273,12.92622184753418,49.88370107751394,10.692626953125,44.642333984375,45.17528364710683,444.20941646584384,12.631982803344727,30.210906982421875,,,,,,,,55.25278854370117,95.99609375,246.63356266219722,2034.4150390625,1421.398193359375,238.4126739501953,0.0,1653.4920654296875,26.400867384463737,4.476724147796631,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1327.5616455078125,1584.263916015625,49.95293503218308,165.39971821767284,57.972251892089844
2025-03-06 13:00:00,59.71711349487305,69.23879784928427,289.9374659938779,5.66883659362793,54.932254791259766,257.4621887207031,234.0565352006392,91.034678266217,324.04254016559037,91.20514678955078,57.274627685546875,59.8914743039392,351.92567717751314,24.970046997070312,65.31541442871094,59.660541211393145,257.5187600848574,7.461933612823486,41.6200065612793,81.494140625,352.70881380208334,22.550901412963867,49.25860044335356,9.275450706481934,49.24034302944497,10.825911521911621,65.85888671875,65.79832208933992,418.02112678838245,7.325554847717285,50.05234795383008,10.752677917480469,44.102359771728516,14.933671889547595,146.84307745731564,5.878781795501709,26.46990394592285,,,,,,,,34.554317474365234,95.001220703125,244.07753069920523,1902.1693115234375,1323.4801025390625,221.2971954345703,0.0,1660.90869140625,26.714356009230006,4.271605968475342,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1259.71826171875,1562.825927734375,9.965055699468193,32.99540664935024,1.0
2025-03-06 14:00:00,60.37400817871094,63.788115312345326,267.11273287044605,3.6776108741760254,34.45695114135742,252.84439086914062,229.8585371537642,89.00974855287109,316.83470046684903,79.66226959228516,54.01420211791992,62.733339508995414,368.62463722750545,34.36408615112305,64.63164520263672,56.8230896582827,245.27118420101144,6.444881439208984,24.195541381835938,81.494140625,352.70881380208334,16.337726593017578,49.5906372461468,10.467838287353516,49.5845337305218,10.252429962158203,68.1847152709961,70.39154111407697,447.20215346713854,21.771564483642578,50.11032100301236,11.021825790405273,44.50210952758789,98.83267243503197,971.8235328210737,29.860584259033203,20.873905181884766,,,,,,,,35.525150299072266,95.001220703125,244.07753069920523,1955.45849609375,1176.6478271484375,222.5968780517578,0.0,1673.2042236328125,27.85524146889487,5.149654865264893,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1261.496337890625,1025.9906005859375,9.953143797081406,32.955965017002875,1.0
2025-03-06 15:00:00,57.966617584228516,68.16499341379107,285.4409099202501,5.171864986419678,64.18226623535156,285.59844970703125,259.6349542791193,89.96828349322014,320.24665405227125,77.82418823242188,58.297119140625,59.389742534609425,348.97747303435284,21.326251983642578,64.82383728027344,58.50029672151411,252.5106807687435,5.174421310424805,41.5556526184082,79.998779296875,346.23685009765626,12.357885360717773,50.63669466480314,11.730962753295898,50.531246989350386,10.773087501525879,59.083778381347656,70.64894307817607,448.8374453051911,20.402311325073242,50.03091946141732,11.319726943969727,44.30445861816406,48.722590211967095,479.09014884842736,9.767924308776855,34.00658416748047,,,,,,,,28.737855911254883,0.0,0.0,0.1126842051744461,951.1685791015625,0.0,0.0,1660.7147216796875,31.64209397724058,7.183567047119141,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.35478654503822327,1000.0,0.0,0.0,0.0
2025-03-06 16:00:00,58.93141174316406,70.44462372111815,294.9868618321822,6.051346302032471,69.42096710205078,323.1080627441406,293.73460249467325,94.10723976395165,334.97947817100993,104.6845703125,51.34245300292969,56.08026154967312,329.53077631723414,17.21550178527832,63.42426300048828,56.50249602301193,243.88737383372867,4.1461591720581055,69.3109130859375,81.47521927700497,352.62692170339153,33.5615234375,50.68321421004283,10.901785850524902,50.32455521526713,10.117616653442383,65.04502868652344,70.24904578926365,446.29687116891114,20.34014320373535,50.54466448739383,10.393854141235352,40.97045135498047,46.049667204366216,452.80724648217836,9.177730560302734,30.806846618652344,,,,,,,,49.329586029052734,82.99560546875,213.2326541887435,1300.840576171875,976.14599609375,109.88932037353516,0.0,1671.05224609375,79.99950637648483,100.9536361694336,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1406.0687255859375,1233.176025390625,19.9784954264855,66.15101818991866,5.0
2025-03-06 17:00:00,59.862815856933594,74.58003732757679,312.3039063092278,7.78967809677124,40.935020446777344,510.92169189453125,464.47426535866475,95.98660490356357,341.66917340953864,109.18254852294922,54.43008804321289,63.31938357702731,372.0682651878281,32.81745147705078,65.50130462646484,60.361660515870895,260.5450714507051,8.908720016479492,14.08883285522461,81.99462890625,354.8749404296875,13.121706008911133,50.253885851288395,10.908726692199707,49.90124725717291,10.325827598571777,64.21344757080078,71.54340871825643,454.5200451476643,18.682884216308594,49.86839124024143,10.733946800231934,35.98395538330078,0.0,0.0,0.0,34.455257415771484,,,,,,,,63.68791961669922,89.34929507934757,229.55657991839297,1818.052001953125,1227.076171875,209.05502319335938,0.0,1673.130615234375,31.378320181413983,7.6517205238342285,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1278.19677734375,1483.2119140625,9.971128736947907,33.01551515122751,1.0
2025-03-06 18:00:00,61.78923797607422,78.97215301100967,330.695890733603,9.816502571105957,48.16441345214844,355.5151062011719,323.1955510919744,96.0107410930312,341.75508739631783,99.20149993896484,56.3731803894043,64.4169739454166,378.5177680285606,33.48892593383789,58.990623474121094,59.19666570793185,255.51648786171702,6.290337562561035,29.90788459777832,81.99462890625,354.8749404296875,22.57770347595215,49.670391915103245,10.633550643920898,49.497067758739455,10.79994010925293,65.14030456542969,78.32395928681173,497.5973349464007,22.777799606323242,49.99390195671903,10.709983825683594,36.10219192504883,0.0,0.0,0.0,14.437601089477539,,,,,,,,0.16586823761463165,0.0,0.0,0.19339962303638458,951.1614990234375,0.0,0.0,1628.4268798828125,84.97942194814428,120.64154052734375,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1300.4163818359375,1552.2525634765625,10.018778234127938,33.17328793077917,1.0
2025-03-06 19:00:00,60.18643569946289,72.221539894343,302.42769830756134,6.663356781005859,44.191768646240234,493.5173034667969,448.6520940607244,95.9905344328878,341.6831607678523,112.60250091552734,54.26944351196289,67.6916653895834,397.7600394441437,39.60344696044922,61.491355895996094,66.71503794215919,287.9687897735359,13.507452964782715,20.74583625793457,81.99462890625,354.8749404296875,18.397018432617188,48.81846421986775,9.698509216308594,49.1460520110128,10.340625762939453,70.34589385986328,90.53326379362177,575.1638604317986,40.21963882446289,50.28226825174723,11.197279930114746,36.480995178222656,0.0,0.0,0.0,14.76164722442627,,,,,,,,48.690250396728516,84.991455078125,218.36039929241457,1308.45849609375,1921.9049072265625,169.46273803710938,0.0,1662.3236083984375,84.99312711984759,118.10958099365234,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1289.38330078125,1587.2215576171875,9.980160068485478,33.04541889342969,1.0
2025-03-06 20:00:00,60.106689453125,71.62225809923959,299.91820579056576,6.323568344116211,36.85651779174805,458.34783935546875,416.679853959517,96.04559760990901,341.87916093055253,105.03498840332031,58.72441482543945,63.06429208146799,370.56933318856966,29.192699432373047,60.51932144165039,60.7400317056989,262.1782728544787,6.321728706359863,34.10722351074219,81.99462890625,354.8749404296875,23.643457412719727,49.7349525766191,9.489287376403809,49.28268507862696,11.524876594543457,67.35594177246094,71.09767863896977,451.68829223861746,16.564979553222656,50.18574001521914,10.303260803222656,37.14374923706055,0.0,0.0,0.0,14.694892883300781,,,,,,,,36.49087905883789,0.0,0.0,0.12939435243606567,951.16943359375,0.0,0.0,1561.70361328125,84.99321701419825,117.63758850097656,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1279.4786376953125,1556.4664306640625,10.074785448467736,33.358734040482055,1.0
2025-03-06 21:00:00,61.016578674316406,75.01367316896899,314.11975639505766,8.039965629577637,43.39155960083008,570.8878173828125,518.9889248934659,96.05575421335695,341.9153138740616,133.7180938720703,56.96258544921875,62.17935450248705,365.3693901188394,26.46587371826172,58.67327880859375,55.08908566316366,237.78652935647963,5.106825351715088,35.802677154541016,81.99462890625,354.8749404296875,21.105113983154297,50.10157824391091,11.435999870300293,49.42846873782849,10.39755916595459,63.9932975769043,75.24238095768682,478.0198623829148,20.90143585205078,49.97686918556712,11.879881858825684,35.15089797973633,48.69461765978485,478.8150942150354,6.515076637268066,30.233671188354492,,,,,,,,37.51264572143555,0.0,0.0,28.573598861694336,951.1712646484375,0.0,0.0,1546.439453125,85.0191157825945,117.93389129638672,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1265.61279296875,1578.5628662109375,9.99521978199482,33.09528327816062,1.0
2025-03-06 22:00:00,57.71706771850586,76.46341031283211,320.1905306849845,8.754234313964844,57.20119094848633,764.4666748046875,694.9697043678976,96.07191609957404,341.97284292522534,149.68817138671875,57.707759857177734,67.18532404511024,394.78474917774633,44.488548278808594,61.279232025146484,69.87564717893407,301.61124348315104,9.587788581848145,32.47449493408203,81.99462890625,354.8749404296875,23.284006118774414,49.31744201635894,9.358778953552246,49.151115363085694,10.283473014831543,65.00442504882812,72.38973077093306,459.8967855697891,14.234589576721191,49.889242265874756,10.171414375305176,32.30418395996094,98.79125589528932,971.4162832043402,49.76850891113281,14.30667781829834,,,,,,,,38.5344123840332,0.0,0.0,0.14721134305000305,951.173095703125,0.0,0.0,1553.2791748046875,84.95461175647218,115.3963623046875,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1247.959716796875,1554.7130126953125,9.964520847424865,32.99363569480678,1.0
2025-03-06 23:00:00,58.542015075683594,77.4026845629953,324.12374160754285,9.048941612243652,44.94655227661133,693.5646362304688,630.5133056640625,97.99691357145356,348.82496875771335,123.87251281738281,54.2140007019043,66.91607806538826,393.2026446321124,37.7649040222168,69.70272064208984,84.46314791695406,364.5767316687405,37.529808044433594,19.746381759643555,81.99462890625,354.8749404296875,19.127304077148438,48.62113089310802,9.872515678405762,48.81118914952784,10.896842956542969,65.70458984375,73.08802444047832,464.33309180532143,18.206851959228516,50.34365623875566,10.981003761291504,28.657201766967773,83.8558987521357,824.5566346165193,23.151357650756836,28.970230102539062,,,,,,,,39.55617904663086,0.0,0.0,0.11090882867574692,951.1749877929688,0.0,0.0,1548.221435546875,84.96028916701812,114.10610961914062,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1232.4757080078125,1551.3724365234375,9.947377591884324,32.93687247090587,1.0
2025-03-07 00:00:00,59.98579025268555,76.72081444493944,321.26841048818386,9.132457733154297,61.87032699584961,816.7449340820312,742.4953946200284,97.93191197404624,348.5935922851444,139.87017822265625,52.496578216552734,65.55740347671687,385.21899620403207,32.71804428100586,59.21530532836914,67.24165302911324,290.24187113486437,14.175437927246094,41.07851028442383,81.99462890625,354.8749404296875,26.435087203979492,48.43144270728789,10.891258239746094,48.67250268515483,9.721851348876953,65.79216003417969,75.50960748735952,479.7175703410275,28.190120697021484,50.44789492086515,10.727208137512207,26.087181091308594,98.74783447350295,970.9893195446426,44.195430755615234,13.870211601257324,,,,,,,,13.11173152923584,0.0,0.0,0.12300758808851242,951.1768188476562,0.0,0.0,1539.5390625,84.93872566552801,115.92046356201172,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1223.1202392578125,1563.0521240234375,10.04567138345291,33.262334136321854,1.0
2025-03-07 01:00:00,59.551753997802734,74.25688129204268,310.9506904104287,7.943398475646973,65.79533386230469,698.5712280273438,635.0647527521306,97.96035609795427,348.69484058238106,130.11798095703125,55.32125473022461,63.319363780165304,372.06814886035164,25.88202476501465,51.65561294555664,50.72958964577757,218.9692007470343,4.17640495300293,28.957597732543945,81.99462890625,354.8749404296875,19.52921485900879,49.63605435993901,10.82359504699707,49.349063194716464,10.334785461425781,62.52448654174805,66.59187311382303,423.06260935032526,11.762248039245605,50.01774361509158,10.913663864135742,29.602140426635742,48.633286611401736,478.21202485909464,9.10123062133789,31.054296493530273,,,,,,,,13.531342506408691,0.0,0.0,0.019520364701747894,951.1786499023438,0.0,0.0,1542.715087890625,84.94871080123546,118.79684448242188,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1206.42578125,1558.2828369140625,9.969146268580776,33.008950978189674,1.0
2025-03-07 02:00:00,59.283905029296875,92.136962932225,385.8235322786922,16.93817901611328,69.23082733154297,831.6072387695312,756.0065806995738,98.06091007447856,349.0527675460091,157.39305114746094,54.87483596801758,62.46337890625,367.03833351672534,28.20231819152832,58.00058364868164,64.86302692954473,279.97476943868685,10.393046379089355,33.94916534423828,81.99462890625,354.8749404296875,21.40463638305664,49.48044559133121,9.20231819152832,49.351652377266895,9.433168411254883,65.14415740966797,70.17012207239432,445.79546353405925,21.192607879638672,50.077940622052466,10.113556861877441,32.966773986816406,98.73186285000058,970.8322702693926,50.753700256347656,13.674398422241211,,,,,,,,59.0413932800293,85.3486523674769,219.27811205138963,2017.9119873046875,1448.5787353515625,231.30340576171875,0.0,1584.7745361328125,15.781124586108982,0.38496267795562744,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1242.4486083984375,1572.2645263671875,30.013912530604436,99.37939926800135,17.513490676879883
2025-03-07 03:00:00,60.949275970458984,77.89994961068231,326.2060389947322,9.766707420349121,44.983421325683594,799.5797729492188,726.8907026811079,97.97862996204533,348.7598873255726,146.33087158203125,57.66603088378906,63.81759627323679,374.9957910590759,36.25555419921875,57.11670684814453,61.19521561732804,264.1430286906347,6.165222644805908,30.282567977905273,81.99462890625,354.8749404296875,21.83456802368164,49.4665568178409,9.91728401184082,49.18452539437505,10.699612617492676,67.22942352294922,73.89124272386134,469.4359911075393,28.627010345458984,50.6283966840912,10.890491485595703,35.49198532104492,86.61753953492996,851.7119005401652,31.191049575805664,12.64373779296875,,,,,,,,54.211124420166016,94.9951171875,244.06184952151816,2237.0419921875,1361.503662109375,242.19229125976562,0.0,1618.92919921875,21.013371324278022,5.243340015411377,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1355.214111328125,1619.5191650390625,30.009108520511358,99.36349265680427,19.9615421295166
2025-03-07 04:00:00,65.70750427246094,76.11206413835734,318.7192685793714,8.85856819152832,45.14530563354492,816.6481323242188,742.407393022017,98.00390553170352,348.8498569937492,147.3581085205078,57.516326904296875,62.441329090851504,366.90876755920067,30.148643493652344,55.024391174316406,53.47197210470157,230.80642039273386,4.358107566833496,34.08369445800781,81.99462890625,354.8749404296875,22.759309768676758,49.39222707364493,9.7860107421875,49.320992184806435,10.220993995666504,62.32373046875,66.78150548265532,424.2673564316747,15.080790519714355,50.19465954287609,11.312621116638184,37.53794479370117,40.71532232573657,400.3545326425965,6.9916486740112305,24.752891540527344,,,,,,,,62.93275451660156,94.9951171875,244.06184952151816,2235.693603515625,1523.086181640625,254.5999755859375,0.0,1579.6956787109375,15.25938903357381,0.018246080726385117,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1314.633544921875,1639.16259765625,40.03173826634138,132.54953337077478,34.510494232177734
2025-03-07 05:00:00,64.4770278930664,74.62116179206906,312.47611500428917,8.521929740905762,57.67148208618164,870.3003540039062,791.1821400035511,97.99668062669805,348.824139579078,157.69696044921875,54.58298110961914,61.764570681359075,362.9320970177888,28.348289489746094,55.58554458618164,63.73861352769667,275.1213514309499,7.303421497344971,33.4124641418457,81.99462890625,354.8749404296875,21.25823974609375,49.24391879568082,9.651710510253906,48.99412347596378,10.383913040161133,62.76207733154297,68.42987402454565,434.73955166954016,17.221412658691406,49.923357269824116,10.641162872314453,35.64822769165039,16.628697738151214,163.5102986082548,7.33294677734375,31.40835952758789,,,,,,,,51.602752685546875,94.9951171875,244.06184952151816,2104.567138671875,1498.0396728515625,247.55062866210938,0.0,1603.7896728515625,17.089184234504366,0.5783581137657166,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1231.4481201171875,1585.623291015625,39.95869071835008,132.30766482298137,33.556358337402344
2025-03-07 06:00:00,63.74946212768555,68.69838082369839,287.674469699237,5.796139717102051,40.091697692871094,760.9368286132812,691.7607532848011,97.95750870171193,348.68470513148696,128.63914489746094,54.759422302246094,66.82638458529058,392.6756006899047,39.278289794921875,67.97108459472656,81.6210876408887,352.309262693132,32.289791107177734,27.727724075317383,81.99462890625,354.8749404296875,21.54128074645996,48.00633286504417,9.404839515686035,48.51333307595052,9.477486610412598,63.67340850830078,68.45337821856312,434.8888753810794,19.008201599121094,50.040472717895746,10.126139640808105,31.416383743286133,98.63362364807952,969.8662823433328,59.83850860595703,14.387585639953613,,,,,,,,60.7212028503418,94.9951171875,244.06184952151816,2113.62890625,1503.9022216796875,240.71160888671875,0.0,1576.3890380859375,27.91575354890699,5.028560638427734,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1196.578857421875,1584.6263427734375,39.985624599196996,132.39684589511893,33.874122619628906
2025-03-07 07:00:00,66.55816650390625,77.65817405880783,325.1936038712578,9.735160827636719,31.266189575195312,730.2993774414062,663.9085249467329,98.04479182414232,348.9953938189695,136.14540100097656,54.85133361816406,65.13646331762446,382.74552811426656,42.72803497314453,55.090240478515625,47.560045094027856,205.28817864386184,3.6893303394317627,22.085643768310547,81.99462890625,354.8749404296875,19.5479793548584,49.38740575614768,9.689330101013184,49.12618444178847,10.988146781921387,63.73435974121094,69.6890348728367,442.7390844827897,22.267868041992188,50.06002233241347,11.925997734069824,33.7215576171875,92.15107266732046,906.1232362372464,43.28610610961914,19.139127731323242,,,,,,,,,,,,,,0.0,1591.7864990234375,30.602578994182483,7.030168056488037,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1186.8153076171875,1606.5220947265625,39.97389080051827,132.35799398393826,33.56142044067383
2025-03-07 08:00:00,63.407249450683594,79.09884270855166,331.22640384206005,9.994889259338379,50.802345275878906,824.7324829101562,749.7568026455965,97.96103889579283,348.6972710358109,150.29579162597656,56.037933349609375,63.82819983186887,375.0580981669816,32.64789962768555,62.83199691772461,73.09865012320536,315.5230133918036,19.488237380981445,38.892478942871094,80.99365234375,350.54268717447917,21.14513397216797,48.7969626127797,10.21596622467041,48.901829131399005,10.244717597961426,67.5995101928711,68.83232341821144,437.2963394974585,12.776411056518555,50.46858487142799,10.044292449951172,36.79257583618164,68.8289789982624,676.7966491498953,27.936927795410156,26.6030330657959,,,,,,,,,,,,,,0.0,1631.2425537109375,26.18712997291146,4.531260013580322,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1317.906005859375,1599.240966796875,49.96440731542186,165.4377042221746,57.32522964477539
2025-03-07 09:00:00,68.04998779296875,64.67628635525844,270.83194911264474,4.700827121734619,67.97648620605469,402.8647766113281,366.24070601029825,97.07296901892262,345.53614140668185,134.6861572265625,50.185302734375,61.941607182852046,363.9723734744489,24.596481323242188,65.39244842529297,79.60352033949978,343.60063519341685,29.17099952697754,40.82557678222656,80.99365234375,350.54268717447917,25.358129501342773,48.177122971936974,9.160467147827148,48.553285832910866,9.385645866394043,64.51976013183594,67.48600741552315,428.7431041779796,11.98071575164795,50.29638601774965,10.934718132019043,39.888450622558594,98.73354438657377,970.8488048502437,43.75659942626953,22.425479888916016,,,,,,,,,,,,,,0.0,1598.514892578125,28.925999698900462,6.958500862121582,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1320.84375,1642.8802490234375,49.964703858713406,165.43868610996216,60.33246994018555
2025-03-07 10:00:00,66.86573791503906,70.16880156268759,293.83185654375427,6.266897678375244,26.840749740600586,498.4469909667969,453.1336281516335,97.04866607237167,345.44963383963307,118.74516296386719,61.45924758911133,65.54761816772852,385.1614971771315,31.215728759765625,63.25354766845703,60.27867500339269,260.1868727846442,9.156917572021484,46.179168701171875,80.99365234375,350.54268717447917,21.205698013305664,48.583569380690925,9.313709259033203,48.5660293111961,9.161721229553223,67.32740783691406,67.42513003685,428.3563461327772,13.870613098144531,50.68300101415537,11.842445373535156,40.188262939453125,98.66388275673157,970.1638207296351,35.71339797973633,17.10352325439453,,,,,,,,,,,,,,0.0,1610.9786376953125,28.444929879779217,6.020668983459473,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1349.3387451171875,1623.929443359375,50.00791884132452,165.58177571905227,60.801719665527344
2025-03-07 11:00:00,60.12275695800781,64.14750259056676,268.6176670979983,3.5894737243652344,35.14726638793945,363.37548828125,330.3413529829545,87.04167284421912,309.8292354724564,83.16810607910156,56.07108688354492,60.402223296356794,354.92686703155005,26.222848892211914,63.09638977050781,56.179482211400476,242.49311701728902,6.7771501541137695,71.6418228149414,80.99365234375,350.54268717447917,26.445404052734375,48.62055851175784,9.38740062713623,48.18918109605343,9.998476028442383,63.9107551574707,66.91767568700101,425.13245481789653,16.252286911010742,50.30362620050882,10.700103759765625,43.312686920166016,98.83632934563353,971.8594912920173,45.78195571899414,13.47812271118164,,,,,,,,,,,,,,0.0,1605.4556884765625,31.355222999735687,8.64375114440918,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1337.851318359375,1656.4951171875,50.01871732135798,165.61753068627422,60.933353424072266
2025-03-07 12:00:00,60.19275665283203,64.1974279740226,268.82672964121963,3.6299097537994385,25.480632781982422,313.8644104003906,285.33128218217325,87.00124673281027,309.68533668487976,71.96604919433594,52.16615295410156,57.29196615781472,336.65082085972256,16.316543579101562,60.64045333862305,60.071234478835365,259.291476504445,7.203110694885254,42.9315185546875,80.99365234375,350.54268717447917,22.15827178955078,50.168760636338675,10.386419296264648,49.44076925166112,10.318277359008789,62.85090255737305,68.95817027338201,438.0958529581475,17.73771095275879,49.95538548856492,11.234920501708984,43.4765625,98.79546658975514,971.4576870424695,42.00023651123047,14.508596420288086,,,,,,,,,,,,,,0.0,1618.9022216796875,34.3863125966516,9.233196258544922,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1128.27490234375,1589.2840576171875,19.9908993194072,66.19208885759272,6.8301591873168945
2025-03-07 13:00:00,59.9518928527832,65.15545285444135,272.83845882797317,4.2861199378967285,24.675020217895508,337.8853454589844,307.16849587180394,87.0564886107283,309.8819729424576,73.54835510253906,48.96760940551758,53.87191954756071,316.55443429918773,15.390990257263184,60.11354064941406,58.966072512733724,254.52115539396385,6.712514400482178,33.58726119995117,80.99365234375,350.54268717447917,13.176689147949219,50.94280153430112,11.347838401794434,48.62997655077504,10.955491065979004,67.96234893798828,75.5257091608391,479.81986534608814,28.391796112060547,50.91269945413376,11.970250129699707,40.04925537109375,98.8220107739551,971.7186965065415,47.96686935424805,23.1600284576416,,,,,,,,,,,,,,0.0,1605.3883056640625,69.95996753935462,62.4929084777832,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1329.7969970703125,1020.27001953125,8.020008820830107,26.55514031785969,0.0
2025-03-07 14:00:00,60.03775405883789,65.19562754608658,273.0066903492376,4.255492687225342,26.226778030395508,339.0454406738281,308.22312788529825,87.09902386724379,310.0333793386835,71.33187103271484,48.487369537353516,52.34634531271421,307.5900741473855,11.33386516571045,60.42502975463867,58.83446459926888,253.95308299628417,5.111370086669922,27.843643188476562,80.99365234375,350.54268717447917,18.001596450805664,50.63862353311329,11.333632469177246,48.70447945706706,9.651617050170898,67.67028045654297,74.32949311969914,472.22022508898993,26.499692916870117,50.90702190309635,11.588034629821777,40.6944694519043,0.0,0.0,0.0,14.183303833007812,,,,,,,,,,,,,,0.0,1607.20654296875,69.94313956805597,60.516014099121094,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1419.51025390625,1002.47509765625,7.946189619065882,26.310716738684803,0.0
2025-03-07 15:00:00,60.007808685302734,65.3329675337059,273.58180154739347,4.286149501800537,29.256345748901367,343.7610168457031,312.51001531427556,86.07647643381615,306.3935700475613,69.37767791748047,60.98323059082031,65.03896576815322,382.17262702075385,34.02299499511719,60.914306640625,58.636960422764595,253.1005759688211,6.106657981872559,23.54817771911621,80.99365234375,350.54268717447917,17.0815486907959,51.29533206652221,10.658427238464355,48.9154114430885,9.697543144226074,65.08903503417969,63.90017847778289,405.96209388125317,9.41149616241455,51.231072931911505,10.990428924560547,42.36140060424805,27.515619382244168,270.56160454823674,11.134855270385742,15.424590110778809,,,,,,,,,,,,,,0.0,1572.9140625,69.9223602152039,57.997352600097656,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.4353901445865631,1001.4556274414062,0.0,0.0,0.0
2025-03-07 16:00:00,60.166805267333984,65.13327776202641,272.7456006284856,4.252872467041016,30.02674102783203,344.2387390136719,312.9443081942471,85.97423230236745,306.0296268920226,64.6690673828125,51.242549896240234,59.434477704220676,349.2403394112798,24.825536727905273,60.05622100830078,58.97494170501887,254.55943837554344,6.890412330627441,21.511272430419922,80.99365234375,350.54268717447917,16.847196578979492,50.46936229531275,10.711798667907715,48.39238764493348,9.754554748535156,66.0124740600586,63.97275953072674,406.4232061493423,13.487046241760254,50.7988344512778,10.101128578186035,39.674720764160156,98.65105810594011,970.037715696428,28.774253845214844,13.773438453674316,,,,,,,,,,,,,,0.0,1519.54150390625,70.05156822274064,60.0770378112793,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.36994755268096924,1000.853515625,0.0,0.0,0.0
2025-03-07 17:00:00,59.96243667602539,64.68524424090315,270.86946025878194,4.039475917816162,41.675106048583984,306.7586669921875,278.8715154474432,85.95430211154633,305.95868437008846,66.91336059570312,54.898895263671875,63.01763884667352,370.29519615256606,27.913362503051758,59.744388580322266,59.115983509295525,255.1682312195232,5.043319225311279,22.022357940673828,80.99365234375,350.54268717447917,17.12995719909668,50.2741477778724,10.357016563415527,48.30382611391633,8.285079002380371,68.94585418701172,65.37647194693731,415.3410847103559,12.200045585632324,50.32313829192212,10.180827140808105,36.68144607543945,98.83169813007406,971.8139524620395,47.693939208984375,15.9688720703125,,,,,,,,,,,,,,0.0,1493.7100830078125,70.02017805975649,62.764076232910156,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.30450499057769775,1000.0227661132812,0.0,0.0,0.0
2025-03-07 18:00:00,58.60161590576172,67.67399112684295,283.38483784365485,5.306483745574951,33.2828369140625,383.5375671386719,348.67051558061075,92.07466097799272,327.7444112115516,79.9830322265625,50.91861343383789,56.38248722059295,331.30667138635744,16.220590591430664,59.995445251464844,59.07050243509223,254.9719167108321,6.983031272888184,24.501998901367188,80.99365234375,350.54268717447917,18.9830322265625,49.77620218504617,9.011406898498535,48.036693505809666,9.555678367614746,64.73094177246094,66.66623811173523,423.53505513972794,16.23413848876953,50.16544095441171,11.04793643951416,33.250762939453125,53.73379800247198,528.3654496035523,16.796911239624023,29.906919479370117,,,,,,,,,,,,,,0.0,1487.9830322265625,70.0352779509161,63.239925384521484,0.0,0.0,0.0,,,,,,,,,,,,,,,,,0.23906239867210388,1000.5316162109375,0.0,0.0,0.0
2025-03-07 19:00:00,59.4642448425293,67.12442327544659,281.08352246593256,4.724503993988037,37.44756317138672,270.46612548828125,245.87829589843747,85.01698009764581,302.6222392689235,67.93778991699219,48.73622512817383,58.808631985736845,345.5628347105551,19.725229263305664,59.979156494140625,58.95885861954986,254.490017345425,6.0869526863098145,32.12629318237305,80.99365234375,350.54268717447917,17.261978149414062,49.99424380885399,10.343177795410156,48.404777785974716,9.462834358215332,66.9375228881836,71.22378113954629,452.48942983161356,22.18427848815918,50.01288049092272,10.413664817810059,30.224361419677734,98.79386295151818,971.4419184374282,43.677913665771484,13.170428276062012,,,,,,,,,,,,,,0.0,1472.7447509765625,70.0608460233937,61.645748138427734,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1276.750732421875,1469.905029296875,9.939652408732954,32.911293531138,1.0
2025-03-07 20:00:00,59.490013122558594,65.25474473967617,273.25424359739395,4.447845458984375,61.52444076538086,356.9952697753906,324.5411543412642,87.09029651945994,310.00231390297654,75.98888397216797,52.78472900390625,65.73333910314454,386.25280385678735,39.011112213134766,59.85868835449219,59.97436757221993,258.8733601887301,6.373331069946289,34.09003829956055,80.99365234375,350.54268717447917,18.732553482055664,49.902764748221784,10.501852035522461,48.20002032517916,9.108623504638672,68.90969848632812,73.49210712504018,466.90025603918855,24.448787689208984,49.70504611997734,10.701114654541016,30.685300827026367,0.0,0.0,0.0,15.642672538757324,,,,,,,,,,,,,,0.0,1446.49365234375,70.02993801470592,61.784175872802734,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1203.658935546875,1524.165283203125,9.999898103392264,33.110773720121045,1.0
2025-03-07 21:00:00,60.38462829589844,74.14985911083811,310.5025350266346,7.715888023376465,82.46964263916016,370.5986328125,336.9078480113636,86.92011716662795,309.396551891997,80.84840393066406,58.122406005859375,61.50402716419752,361.4011286324395,26.269001007080078,60.03609848022461,60.424045204735755,260.8143487217214,9.365499496459961,35.03950500488281,80.99365234375,350.54268717447917,20.894250869750977,50.35911451053367,10.10575008392334,48.17068778149385,9.897926330566406,59.007293701171875,67.88358277447364,431.268926938416,17.970806121826172,49.854635087332255,11.080231666564941,30.71930694580078,0.0,0.0,0.0,16.23528480529785,,,,,,,,,,,,,,0.0,1428.67333984375,69.95781950355132,60.39851379394531,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1190.8358154296875,1540.654052734375,9.99458116918542,33.093168760191716,1.0
