Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-03-07 22:00:00,63.95917892456055,97.0573321786175,406.4275784979608,20.708370208740234,88.74644470214844,631.1710205078125,573.791836825284,93.90744800825091,334.26830931476275,127.22845458984375,58.69398880004883,67.30907333083353,395.51190695244713,46.359989166259766,60.59408187866211,65.41645804032093,282.36359948524125,10.159924507141113,39.04621124267578,80.99365234375,350.54268717447917,21.359987258911133,49.421799859040135,9.750676155090332,47.44042784162399,9.151908874511719,66.64390563964844,68.79182926541935,437.03907744516016,9.894536018371582,50.09928693062668,10.354398727416992,30.903926849365234,0.0,0.0,0.0,17.606197357177734,,,,,,,,,,,,,,0.0,1392.6944580078125,69.89133538779176,60.81485366821289,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1184.6085205078125,1545.6875,9.938226893481618,32.906573491750244,1.0
2025-03-07 23:00:00,59.642452239990234,71.6123429619871,299.876686153321,6.512373447418213,51.06602478027344,389.9837646484375,354.53069513494313,93.91573147434784,334.29779473116173,97.3750228881836,53.020423889160156,64.63274828501768,379.7856702043574,37.89580535888672,61.90122985839844,63.78096974459846,275.3041778055848,12.645853042602539,33.70846176147461,80.99365234375,350.54268717447917,17.363994598388672,49.69132449440562,10.846738815307617,47.74553820685805,9.544269561767578,70.02326202392578,72.01539516786599,457.51860652779715,24.95917510986328,49.96834000326425,10.416580200195312,31.088544845581055,0.0,0.0,0.0,18.38332748413086,,,,,,,,,,,,,,0.0,1406.775390625,69.9465509610726,59.0108642578125,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1184.6456298828125,1542.6083984375,9.973676159096994,33.023949949010046,1.0
2025-03-08 00:00:00,59.841495513916016,65.3396379204471,273.60973379187226,4.476261138916016,44.669525146484375,347.44622802734375,315.8602072975852,94.0174810054842,334.65997733188084,87.3399658203125,52.75230407714844,58.52784179393738,343.9128957243757,19.439865112304688,60.03458023071289,59.66788182109014,257.5504450925535,9.254239082336426,36.34185028076172,80.99365234375,350.54268717447917,21.186439514160156,49.56017932222698,10.478473663330078,47.69057091334855,9.48240852355957,66.69440460205078,74.51487787601407,473.39798680484245,26.584260940551758,49.67436630784342,10.762639045715332,31.273164749145508,0.0,0.0,0.0,19.40166664123535,,,,,,,,,,,,,,0.0,1346.4853515625,70.05721500679908,58.68259048461914,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1193.6243896484375,1536.911865234375,9.967970214986776,33.005056934067326,0.5502742528915405
2025-03-08 01:00:00,58.69557189941406,67.21725735723926,281.4722651834394,5.163475036621094,39.296302795410156,611.2078857421875,555.6435324928976,93.94058976047404,334.3862790575076,119.41770935058594,58.46199417114258,63.05085859656063,370.49039727443795,31.37713050842285,60.76292419433594,61.69265575806387,266.2901793141069,7.459043502807617,38.640052795410156,80.99365234375,350.54268717447917,19.486347198486328,50.36212882517964,9.972695350646973,47.9037325884269,10.318032264709473,61.016780853271484,63.64553821760977,404.344347332356,13.61823844909668,49.96702111128742,10.484374046325684,31.45778465270996,0.0,0.0,0.0,19.73943328857422,,,,,,,,,,,,,,0.0,1322.0064697265625,70.02204670254463,57.60091781616211,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1200.852783203125,1531.024658203125,3.0661735442041067,10.152441290809152,0.0
2025-03-08 02:00:00,61.57150650024414,71.32435323627398,298.6707291768973,6.555379867553711,51.48031234741211,315.2821350097656,286.62012273615056,93.94682964396766,334.4084902383029,91.58154296875,58.73344802856445,67.95334408465519,399.2976781988471,42.49515151977539,60.49612808227539,61.15289685684303,263.96036399287726,8.388350486755371,37.09158706665039,80.99365234375,350.54268717447917,19.223299026489258,50.147943065476206,10.402995109558105,47.80744907965753,9.426758766174316,67.2854995727539,66.1413725888412,420.2005494817473,15.816144943237305,50.699978640169704,10.891311645507812,31.642404556274414,0.0,0.0,0.0,20.49507713317871,,,,,,,,,,,,,,0.0,1347.887939453125,69.99594467229308,58.213558197021484,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1201.28369140625,1527.25341796875,3.0591391186654127,10.129149526247698,0.0
2025-03-08 03:00:00,61.63355255126953,77.12590536102653,322.9647286992986,9.237137794494629,77.11539459228516,774.524169921875,704.112881747159,94.0502758603543,334.7767122759578,122.61540222167969,50.46896743774414,63.33599854260683,372.16589566162776,33.63462829589844,60.53053665161133,67.89231072179973,293.05036999957633,15.30770206451416,34.603031158447266,80.99365234375,350.54268717447917,20.58762550354004,49.291132763028145,9.276123046875,47.307231556624174,9.732398986816406,71.74236297607422,76.12185729667544,483.6072341962655,30.119752883911133,49.41449020989239,10.689046859741211,37.40778350830078,0.0,0.0,0.0,21.208681106567383,,,,,,,,,,,,,,0.0,1397.4212646484375,70.02592779808379,59.850284576416016,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1194.3260498046875,1535.9957275390625,2.8759249192908105,9.522506954985127,0.0
2025-03-08 04:00:00,59.11940383911133,69.70667981064118,291.89672170705995,6.25852108001709,55.30875778198242,446.0647888183594,405.5134443803267,93.94403443058411,334.3985405349331,107.98011016845703,56.482566833496094,63.09229526051322,370.7338814462833,28.582706451416016,55.222900390625,50.58458903307063,218.34332010234604,4.097127437591553,38.58647155761719,80.99365234375,350.54268717447917,19.708646774291992,50.181425514444136,10.902872085571289,47.22797887478675,9.604798316955566,65.84699249267578,68.87101307339522,437.54213745615135,12.31847095489502,50.10229543496321,11.983272552490234,43.920257568359375,18.353540661066305,180.47071161348498,3.9631004333496094,30.176782608032227,,,,,,,,,,,,,,0.0,1389.186279296875,69.9291529461185,60.1090202331543,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1185.8084716796875,1540.232177734375,2.9328287772350725,9.710921951289462,0.0
2025-03-08 05:00:00,62.90135192871094,77.81463257632461,325.8487739133593,9.694833755493164,56.98239517211914,783.6362915039062,712.3966286399148,93.89145685784722,334.2113880063595,131.6210479736328,54.629371643066406,62.59490347050759,367.8111792661376,27.231578826904297,59.72275924682617,67.12870102276158,289.75432509464804,10.078948020935059,36.61653518676758,80.99365234375,350.54268717447917,20.231578826904297,50.229822981362204,10.172486305236816,47.29675441655521,9.001971244812012,64.69451904296875,70.36817373673642,447.05369896106896,19.979515075683594,50.74957365428955,10.035795211791992,43.43428421020508,45.63898365639683,448.7689874062492,14.722932815551758,20.385276794433594,,,,,,,,,,,,,,0.0,1397.84521484375,70.06732103102753,59.77128982543945,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1186.6644287109375,1548.7640380859375,2.9373048561307122,9.725742745855024,0.0
2025-03-08 06:00:00,62.35483169555664,71.35488095748941,298.7985640094869,6.885283470153809,45.27940368652344,709.0419311523438,644.5835737748579,98.01681654883528,348.8958144120339,132.11842346191406,53.980125427246094,60.16425568370774,353.52855593299813,15.236857414245605,59.049198150634766,64.41946405429027,278.0601746439385,11.979591369628906,30.995187759399414,80.99365234375,350.54268717447917,20.928943634033203,49.60144833117586,11.515706062316895,47.50913695148306,8.83501148223877,62.6285285949707,71.48473336532295,454.1472767187877,20.203779220581055,49.51631075792902,10.347940444946289,40.47003936767578,98.81484215058647,971.6482072977007,39.02997970581055,17.567758560180664,,,,,,,,,,,,,,0.0,1409.067138671875,69.96524203386255,60.305850982666016,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1187.1630859375,1525.490478515625,2.9001262046870258,9.602640099963708,0.0
2025-03-08 07:00:00,59.922096252441406,72.42211737811198,303.2676165208439,6.900321006774902,37.43451690673828,697.6980590820312,634.2709628018465,98.02748012607428,348.93377195438575,149.39779663085938,51.77494812011719,62.09745043612352,364.88811721057374,28.30109977722168,60.50453567504883,58.98284875118935,254.59356834963373,7.898802757263184,30.381080627441406,80.99365234375,350.54268717447917,19.849451065063477,49.63620525941631,10.966276168823242,47.468744958133264,9.996864318847656,62.324615478515625,67.27109037237736,427.37772187507153,15.334002494812012,49.94692720574765,10.70497989654541,37.1064567565918,98.73158782713965,970.8295659644118,31.03385353088379,20.152664184570312,,,,,,,,,,,,,,0.0,1451.919921875,69.97795814093416,60.04716491699219,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1196.0968017578125,1541.7281494140625,2.9356370227356923,9.720220364169291,0.0
2025-03-08 08:00:00,64.46109008789062,67.67927017729846,283.40694386743735,5.2806620597839355,46.9437370300293,445.8495788574219,405.31779896129257,95.98733966105888,341.67178881599386,111.77918243408203,51.82609558105469,69.54005077315274,408.62125609238484,48.70629119873047,56.34678649902344,51.78614730967339,223.52972624747423,4.793061256408691,34.42221450805664,80.99365234375,350.54268717447917,19.058134078979492,49.22104915200952,10.695235252380371,46.95430971813542,8.526375770568848,70.6139907836914,76.80110216998621,487.9225221594004,30.93903923034668,50.036134161074266,10.237457275390625,33.6976203918457,98.67326300145439,970.2560568529804,44.69943618774414,15.90656566619873,,,,,,,,,,,,,,0.0,1397.4078369140625,69.97921159025691,58.80298614501953,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1192.5625,1539.4835205078125,2.989392541476303,9.898210859554869,0.0
2025-03-08 09:00:00,61.026649475097656,73.27641586704952,306.8449914432699,7.626462459564209,75.2695541381836,799.052490234375,726.4113547585226,95.91912842560106,341.4289874744991,143.96958923339844,55.12633514404297,70.02070342622152,411.44559816083967,46.6596565246582,59.20578384399414,63.140161353640444,272.5381924668536,10.015451431274414,24.41463851928711,80.99365234375,350.54268717447917,16.50760269165039,49.63978271840549,10.833671569824219,47.52413331553703,8.580957412719727,65.50582885742188,77.54731432693761,492.6632577399897,25.679304122924805,49.84199219360585,10.743768692016602,32.90319061279297,0.0,0.0,0.0,16.217077255249023,,,,,,,,,,,,,,0.0,1418.5318603515625,70.00186896842784,60.342185974121094,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1196.83837890625,1555.9632568359375,3.019846241561258,9.999046444280609,0.0
2025-03-08 10:00:00,62.204978942871094,71.76464988877862,300.51447140926047,7.106605052947998,49.5692024230957,700.2573852539062,636.5976229580965,95.97852986165664,341.64042988958226,146.18460083007812,53.069889068603516,67.25841411890796,395.2142305691324,31.921842575073242,56.577510833740234,53.477197650832885,230.82897594005507,6.2505083084106445,26.64825439453125,80.99365234375,350.54268717447917,17.921842575073242,49.030489839061225,9.078156471252441,47.57566461728128,9.648673057556152,69.34272766113281,81.98142784223322,520.8334765102304,27.396160125732422,49.92914228934382,10.882766723632812,41.20139694213867,0.0,0.0,0.0,17.746177673339844,,,,,,,,,,,,,,0.0,1523.7767333984375,69.94777227746496,61.16200637817383,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1197.5418701171875,1540.890625,2.9289867331138755,9.698200516310388,0.0
2025-03-08 11:00:00,69.2411880493164,89.83629222413944,376.1894736885839,16.39864730834961,63.06978988647461,758.3278198242188,689.3889271129261,94.98959032526194,338.12024960722454,134.27328491210938,58.31852340698242,62.61643625510538,367.9377071215488,25.99896812438965,61.98512268066406,65.26096201563327,281.69241644427944,13.079742431640625,31.39116668701172,80.99365234375,350.54268717447917,20.700105667114258,49.278364786907,9.567288398742676,47.64118019369484,9.416570663452148,63.66520309448242,76.22414554013129,484.25707822615675,21.45952606201172,49.98219963685459,10.944992065429688,47.5396842956543,0.0,0.0,0.0,18.27797508239746,,,,,,,,,,,,,,0.0,1424.913330078125,69.96765235874798,60.4687614440918,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1194.3875732421875,1537.876220703125,3.0767795576607813,10.187558979810142,0.0
2025-03-08 12:00:00,70.54012298583984,82.68243713776026,346.23270551437105,12.637049674987793,69.2159423828125,906.3505859375,823.9550781249999,96.08810772443161,342.03047783258353,142.6925048828125,55.97054672241211,60.25809388278799,354.0799544774528,18.815242767333984,62.3578987121582,67.32357823008815,290.59549307235244,15.492247581481934,25.277978897094727,80.99365234375,350.54268717447917,17.11703109741211,49.45950085227014,9.808856010437012,47.615316653406914,8.768892288208008,67.27601623535156,70.44811217825342,447.5615532092558,14.422715187072754,50.1072885937443,11.430525779724121,47.484580993652344,0.0,0.0,0.0,19.367036819458008,,,,,,,,,,,,,,0.0,1316.9849853515625,69.94107121158459,58.80330276489258,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1202.9569091796875,1535.265380859375,3.0580535135253717,10.12555496700623,0.0
2025-03-08 13:00:00,63.42511749267578,68.99421426547504,288.91327223667673,5.937774658203125,61.07673263549805,299.2005310058594,272.00048273259944,93.95199379613808,334.42687229906227,90.91849517822266,56.64875793457031,61.636691147605696,362.1806696729732,16.861011505126953,62.445133209228516,66.3806435562363,286.52540984613836,12.968034744262695,28.595151901245117,80.99365234375,350.54268717447917,15.240674018859863,48.92251282449509,9.873420715332031,47.40062456939136,9.801955223083496,65.04769897460938,66.67160706664833,423.56916446822123,10.966805458068848,49.63326509443228,10.803678512573242,47.429481506347656,0.0,0.0,0.0,20.25995445251465,,,,,,,,68.97189331054688,92.55980113786752,237.80502541476343,1803.1240234375,1349.8583984375,191.15538024902344,0.0,1352.2337646484375,19.844121868161047,2.3282694816589355,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1196.20703125,1550.4002685546875,2.935316823888126,9.71916015020735,0.0
2025-03-08 14:00:00,64.56996154785156,72.04494448605834,301.68820503536926,7.450721740722656,43.83423614501953,901.2922973632812,819.3566339666193,96.05691303476328,341.91943875744954,138.19395446777344,59.51893997192383,63.018823001624604,370.3021543137716,30.440208435058594,57.920997619628906,53.84517631425363,232.41731904284435,6.360052108764648,28.866559982299805,80.99365234375,350.54268717447917,18.611413955688477,49.0223267910684,9.194293022155762,47.24583470421593,10.861980438232422,59.88638687133789,67.30323034088786,427.5819092376833,11.347321510314941,49.29405684787326,10.017136573791504,47.803218841552734,0.0,0.0,0.0,22.163015365600586,,,,,,,,59.65730667114258,94.9951171875,244.06184952151816,1844.5927734375,1335.1048583984375,238.41490173339844,0.0,1488.216796875,31.539946690020038,7.603771209716797,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1205.378173828125,1555.3302001953125,3.0549846013109545,10.115393457674049,0.0
2025-03-08 15:00:00,68.97610473632812,77.98909022354307,326.57931531108665,9.6195707321167,43.57925796508789,442.475830078125,402.25075461647725,95.92756523527765,341.45901872512314,97.95812225341797,51.780460357666016,60.0781150902293,353.0223889527277,24.87346076965332,70.57975769042969,82.1732599261851,354.69265914538533,36.67592239379883,25.750497817993164,80.99365234375,350.54268717447917,14.408435821533203,48.54833027479149,9.136140823364258,46.939117173066165,9.65219783782959,63.256107330322266,71.24513063746019,452.6250646151604,18.845855712890625,49.341726788034165,10.655447006225586,56.36991500854492,0.0,0.0,0.0,20.75634765625,,,,,,,,58.656986236572266,94.9951171875,244.06184952151816,1857.1407470703125,1359.78076171875,210.97439575195312,0.0,1551.800537109375,37.41098274564089,12.207847595214844,0.0,0.0,0.0,2.763552188873291,976.2750854492188,976.309326171875,5.547196308055892,82.6532249900328,1.3619534969329834,0.0,0.21435698866844177,0.0,0.0,,,,,,,1213.91845703125,1551.579345703125,2.8746516765511694,9.51829110680276,0.0
2025-03-08 16:00:00,69.15282440185547,73.26119336426406,306.7812472128557,7.621678352355957,51.923763275146484,555.2171020507812,504.74282004616475,96.00293124657766,341.72728785298654,98.80089569091797,50.363277435302734,57.64075065072289,338.70029818988155,17.601795196533203,59.82456588745117,63.49398441166794,274.0654343145235,12.201346397399902,28.526371002197266,80.99365234375,350.54268717447917,18.99775505065918,48.19849724166861,10.596924781799316,46.96446678220782,8.411392211914062,66.67318725585938,78.24594875577769,497.1017288420394,31.847469329833984,49.29983399659765,10.406649589538574,63.094783782958984,98.73222851402805,970.8358658506739,32.1712646484375,22.937158584594727,,,,,,,,54.713096618652344,94.9951171875,244.06184952151816,1856.5230712890625,1342.750244140625,220.15675354003906,0.0,1622.4638671875,44.13476498595366,20.65095329284668,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1212.8192138671875,1535.7081298828125,3.0108370578633905,9.969216036036558,0.0
2025-03-08 17:00:00,77.29080963134766,99.53106671080705,416.7863418515045,23.623802185058594,82.57450866699219,692.8172607421875,629.8338734019886,93.94859681823363,334.41478058445404,131.89144897460938,56.4702262878418,62.63677539405875,368.0572210479058,27.150423049926758,61.98691177368164,65.85386126047291,284.25160674470527,14.053780555725098,35.85591506958008,80.99365234375,350.54268717447917,21.107561111450195,48.71211232497034,10.825862884521484,47.06174574569978,8.53549575805664,61.55907440185547,74.02545141157957,470.28862784785906,25.866422653198242,49.01569182525819,9.906779289245605,67.8996810913086,0.0,0.0,0.0,14.599376678466797,,,,,,,,57.573970794677734,94.9951171875,244.06184952151816,1811.3594970703125,1323.0064697265625,210.9665069580078,0.0,1640.848388671875,46.338638505778874,23.068445205688477,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1212.2459716796875,1520.8531494140625,2.9597762704241872,9.80014809540453,0.0
2025-03-08 18:00:00,64.22341918945312,73.35011549293995,307.15360862668604,7.107174873352051,49.12794876098633,374.5898132324219,340.53619384765625,94.99921640694764,338.15451413169677,95.21065521240234,51.021480560302734,54.64605614542961,321.1033045615948,13.484503746032715,60.411346435546875,64.90532953292131,280.1573643959016,15.121126174926758,31.65479278564453,80.99365234375,350.54268717447917,20.758392333984375,48.58096547424793,8.158818244934082,47.233505845069885,9.828900337219238,63.72662353515625,76.38395830988884,485.2723794066111,30.230701446533203,49.475909397006035,11.706955909729004,67.13191223144531,60.25756559270212,592.5137794082398,10.682184219360352,17.396211624145508,,,,,,,,61.32917404174805,94.9951171875,244.06184952151816,1867.8270263671875,1343.5753173828125,221.2407989501953,0.0,1617.3052978515625,45.93725351689201,22.553192138671875,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1213.89453125,1529.52783203125,3.0539996988460016,10.112132336178982,0.0
2025-03-08 19:00:00,60.825592041015625,64.4564316760919,269.9113076436348,3.719543218612671,49.07389831542969,338.3628234863281,307.6025668057528,94.04651314598662,334.7633187039164,85.96212005615234,58.1038703918457,62.01399581612985,364.39773316182215,22.962121963500977,54.561241149902344,50.05416115299194,216.0537812007744,4.56766939163208,34.4053840637207,80.99365234375,350.54268717447917,21.576839447021484,48.96986491394998,9.423160552978516,49.424933407854574,10.490782737731934,62.53022384643555,69.1409743183019,439.25721924245977,18.84832763671875,49.36936733792854,9.59726619720459,68.98067474365234,48.85320666603556,480.374502905744,11.344817161560059,23.951881408691406,,,,,,,,55.85629653930664,94.9951171875,244.06184952151816,1816.338623046875,1322.13623046875,234.296875,0.0,1654.08642578125,47.78470228465174,25.712434768676758,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1222.685302734375,1523.109375,2.8765678300714796,9.524635704014454,0.0
2025-03-08 20:00:00,63.137001037597656,81.62529391793186,341.80591828133964,11.677072525024414,99.54161834716797,904.3367309570312,822.1243008700284,97.93272851625593,348.5964988084256,148.02357482910156,55.21401596069336,62.946876454531555,369.87939234972623,36.00336837768555,55.03528594970703,58.150431817313766,251.00052389625313,18.993267059326172,30.53548812866211,80.99365234375,350.54268717447917,17.006818771362305,48.5160978044348,10.669583320617676,48.94587872784811,9.529361724853516,62.793521881103516,67.07065072883715,426.10431545701766,13.962898254394531,49.5867685724112,9.298590660095215,66.87762451171875,48.77240239160881,479.57995295069674,10.806232452392578,31.789493560791016,,,,,,,,60.38994216918945,94.9951171875,244.06184952151816,1832.0904541015625,1310.82568359375,224.37652587890625,0.0,1633.834716796875,46.37107517029666,23.791166305541992,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1213.384521484375,1554.11279296875,3.048450895707553,10.093759632453898,0.0
2025-03-08 21:00:00,64.80523681640625,76.93115528398053,322.1492127516685,9.609130859375,75.20277404785156,876.3723754882812,796.7021595348011,99.0633774722533,352.62110093494204,162.01466369628906,52.66865539550781,58.95264036045687,346.4090360335578,14.058780670166016,61.268760681152344,71.99996837983542,310.7806635147216,19.022043228149414,25.205673217773438,80.99365234375,350.54268717447917,16.985305786132812,48.26635201602981,9.995100021362305,48.45683365755271,9.091246604919434,66.98831176757812,65.89829480180613,418.6562600955278,10.879535675048828,49.71370702801483,10.450718879699707,62.844600677490234,97.97230881095955,963.3635610722938,49.770973205566406,13.14707088470459,,,,,,,,49.69567108154297,94.9951171875,244.06184952151816,1884.9609375,1496.1075439453125,232.6929168701172,0.0,1638.724853515625,44.85688434797853,20.86207389831543,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1259.1103515625,1607.51513671875,39.94234356919565,132.25353759578113,35.564056396484375
2025-03-08 22:00:00,66.83931732177734,83.6558411761028,350.30883492493047,13.068931579589844,74.22998809814453,884.9756469726562,804.5233154296874,97.03359967324792,345.3960042301679,149.3226776123047,58.58359909057617,63.58234257232852,373.6134270588093,31.503896713256836,57.97812271118164,61.4914521938417,265.4217042494983,10.082716941833496,27.56537437438965,80.99365234375,350.54268717447917,17.87453842163086,48.27063945008487,9.917283058166504,48.274907760503815,9.916292190551758,66.01187896728516,65.22712754767116,414.39228978552467,11.86118221282959,49.27120375923994,10.384222030639648,67.98583984375,98.82830061080719,971.7805445909843,28.11162757873535,24.031112670898438,,,,,,,,53.2885627746582,94.9951171875,244.06184952151816,2173.645263671875,1435.8961181640625,224.46588134765625,0.0,1710.5286865234375,48.06246803364934,25.864152908325195,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1277.85009765625,1631.23193359375,49.967455823307375,165.44779817050664,58.131065368652344
2025-03-08 23:00:00,86.11378479003906,99.98897543638427,418.7038346398591,23.880870819091797,103.0956039428711,918.4083862304688,834.9167147549715,98.0070546027663,348.8610662714199,158.54151916503906,53.726905822753906,59.90401442156116,351.9993636151453,19.66922950744629,64.5987548828125,77.90317698092699,336.2612731204733,27.8546142578125,32.48872756958008,80.99365234375,350.54268717447917,17.11281967163086,48.02674470642756,9.728700637817383,48.203027650521214,9.861350059509277,66.38902282714844,68.24135619479014,433.5418853292481,19.475574493408203,49.344999062668386,10.522310256958008,72.50688171386719,98.83828023413379,971.8786744154495,35.23871612548828,18.48109245300293,,,,,,,,75.74362182617188,94.9951171875,244.06184952151816,2127.037841796875,1400.309326171875,239.7106475830078,0.0,1723.071533203125,46.489555172612015,23.359704971313477,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1278.195068359375,1640.7510986328125,49.98522164124525,165.50662276767872,59.52311706542969
2025-03-09 00:00:00,66.38920593261719,84.21024561572436,352.6304035158458,13.201401710510254,59.09669494628906,870.4716186523438,791.3378351384943,98.05322995301789,349.0254297653491,145.38442993164062,56.27372741699219,64.84957359763577,381.05974795681186,41.07744216918945,57.39720153808594,62.55373526005962,270.00694287652135,9.084985733032227,28.23761558532715,80.99365234375,350.54268717447917,17.966230392456055,47.483903744541735,8.816980361938477,47.48365230714885,10.56013298034668,65.2237548828125,68.11759865553441,432.75564543185374,20.906492233276367,48.53895218559131,10.029668807983398,74.43152618408203,98.86354877608119,972.1271404651832,37.85163116455078,13.307154655456543,,,,,,,,89.58518981933594,94.9951171875,244.06184952151816,2270.7724609375,1357.2427978515625,248.64100646972656,0.0,1739.041259765625,51.404803158845795,31.7534122467041,0.0,0.0,0.0,39.90738296508789,976.23876953125,1717.148681640625,20.94262592074022,312.04512621902927,5.117279529571533,0.0,5.614073276519775,0.0,0.0,,,,,,,1321.36376953125,1636.9820556640625,60.019813555639935,198.73227155089666,90.28617858886719
2025-03-09 01:00:00,68.73218536376953,89.44601901385366,374.5552046205122,15.428300857543945,78.53706359863281,872.85498046875,793.5045276988636,97.94683664432388,348.64671740361575,158.234130859375,53.919212341308594,62.235739562746794,365.7007119095488,34.234130859375,60.1567497253418,66.93894208011972,288.9352495946287,9.595733642578125,23.217815399169922,80.99365234375,350.54268717447917,14.80853271484375,47.07891057021721,8.70921516418457,47.267782207843894,9.15242862701416,65.30178833007812,67.22098260681952,427.05938389996487,20.952598571777344,48.63995881702833,9.654080390930176,69.12390899658203,48.70964248465711,478.9628336014916,11.372597694396973,33.067474365234375,,,,,,,,65.65311431884766,94.9951171875,244.06184952151816,2174.5751953125,1350.5218505859375,244.11825561523438,0.0,1713.8197021484375,48.578273909302744,27.595706939697266,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1317.2064208984375,1619.57373046875,59.92611030482855,198.42200967598785,89.85304260253906
2025-03-09 02:00:00,60.7155876159668,70.52008221535579,295.3028442768023,7.271804332733154,60.7446403503418,563.4419555664062,512.2199596058239,97.9719030181571,348.735942428676,141.2257080078125,56.41438674926758,60.15613491153483,353.48083781820185,24.733715057373047,53.536476135253906,52.82893645971648,228.0308213347202,4.912272930145264,38.0748176574707,80.99365234375,350.54268717447917,20.748754501342773,47.056355258122466,8.267618179321289,47.01999054348251,9.834037780761719,61.958457946777344,63.052445359929855,400.5763888679917,8.4111328125,48.20836833549738,10.466063499450684,69.38872528076172,48.69102324539932,478.77975027056334,10.632739067077637,29.104366302490234,,,,,,,,42.25321578979492,94.9951171875,244.06184952151816,2198.7607421875,1337.81982421875,262.4862976074219,0.0,1690.061279296875,47.8040591336605,25.621095657348633,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1326.099365234375,1621.2847900390625,59.91076900065724,198.37121291328728,88.38970947265625
2025-03-09 03:00:00,59.06035232543945,79.34676181161548,332.26456508613984,10.095088005065918,76.59154510498047,892.8197021484375,811.6542746803976,97.97810237036973,348.7580093363273,148.08473205566406,51.23880386352539,58.984008136137234,346.5933548506543,19.966005325317383,57.49213790893555,61.08376046688091,263.66194367924476,6.542364120483398,32.278560638427734,80.99365234375,350.54268717447917,18.307546615600586,46.42504460744008,7.457635879516602,46.588455126961556,8.15563678741455,65.25839233398438,69.43548606572355,441.12827200794607,22.420015335083008,48.869247802692215,10.771724700927734,72.7203369140625,48.625465676326094,478.135121456931,10.375811576843262,30.010547637939453,,,,,,,,48.264251708984375,94.9951171875,244.06184952151816,2357.390380859375,1359.858154296875,239.69577026367188,0.0,1740.123291015625,49.3170959446031,28.515640258789062,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1316.8570556640625,1601.6668701171875,59.985868262432454,198.61987491338743,88.54232788085938
2025-03-09 04:00:00,62.755367279052734,64.79132108086263,271.31365702611225,4.43367338180542,26.7586727142334,728.8299560546875,662.5726873224431,98.03056282143491,348.9447449643885,151.14796447753906,58.55290985107422,68.56701244481033,402.9036280559841,49.50088119506836,60.926979064941406,52.21069699600931,225.3622525135746,10.032297134399414,22.865447998046875,80.99365234375,350.54268717447917,14.249937057495117,46.79247799248608,8.750062942504883,46.624120598497214,8.510913848876953,64.11609649658203,64.60209293547587,410.4214032252738,12.547225952148438,48.533153679811264,9.635404586791992,67.5401611328125,98.68336355352245,970.355375772042,45.95521926879883,22.17290496826172,,,,,,,,72.7576675415039,94.9951171875,244.06184952151816,2138.520263671875,1345.794677734375,248.7176055908203,0.0,1730.720947265625,48.69256389955828,26.936847686767578,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1205.1673583984375,1620.4229736328125,30.065056504488773,99.54874264819615,18.07033920288086
2025-03-09 05:00:00,63.889366149902344,68.09943109253616,285.1663676999952,5.447509288787842,39.275901794433594,842.684326171875,766.0766601562499,97.98220921171622,348.7726278457494,142.02381896972656,54.5562629699707,60.82436666564162,357.4074052521927,30.23794937133789,53.937564849853516,51.02375168764447,220.23892178454858,5.237949371337891,40.73915100097656,80.99365234375,350.54268717447917,20.889883041381836,46.801593167097096,8.622023582458496,46.535710389411165,8.041078567504883,64.30567932128906,62.77505442257798,398.81410575026604,9.190930366516113,48.68046555715912,9.074836730957031,62.285430908203125,98.78089860762351,971.3144397993018,43.9210090637207,14.717832565307617,,,,,,,,81.7535400390625,94.9951171875,244.06184952151816,1884.0333251953125,1375.546142578125,213.04254150390625,0.0,1714.513427734375,48.76622434310871,27.46938705444336,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1190.985595703125,1524.3470458984375,4.8666230128502965,16.11392953143765,0.0
2025-03-09 06:00:00,63.481021881103516,72.46533644836208,303.4485963775162,7.086760520935059,34.839725494384766,521.5468139648438,474.133467240767,97.9863748826787,348.7874557621642,124.62446594238281,52.943241119384766,59.25942114907017,348.2116972308743,22.23639488220215,61.7170295715332,65.87388618411471,284.3380423251127,15.125177383422852,30.284021377563477,80.99365234375,350.54268717447917,20.87482261657715,47.12763204298213,8.562588691711426,46.690031781410546,8.78246784210205,62.74224853515625,65.89921155552915,418.66208429304703,12.720256805419922,49.14949094523223,9.272491455078125,62.61677932739258,48.852048681092356,480.36311641794873,10.402878761291504,34.790096282958984,,,,,,,,99.97663879394531,94.9951171875,244.06184952151816,1853.906005859375,976.1676025390625,195.4434814453125,0.0,1710.2821044921875,49.462343307085064,27.700077056884766,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1222.8995361328125,1223.5582275390625,5.045519195674837,16.70627467012335,0.0
2025-03-09 07:00:00,67.16355895996094,98.67032538018823,413.1819875295382,21.84001922607422,95.28294372558594,877.3779296875,797.616299715909,98.09452498440955,349.1724215175387,148.21319580078125,52.362037658691406,59.6331284646829,350.4076224713479,23.269866943359375,59.67163848876953,61.75393467864656,266.55468364691,10.730132102966309,27.13796615600586,80.99365234375,350.54268717447917,17.21339225769043,48.39363778578175,9.599664688110352,47.88704598890675,10.800332069396973,64.6925048828125,75.12934936479357,477.30176513782453,18.927289962768555,49.07064338821205,9.705862045288086,64.06584930419922,85.59278753821903,841.6354948215632,26.375591278076172,30.276390075683594,,,,,,,,84.69696807861328,94.9951171875,244.06184952151816,1788.4151611328125,1134.2061767578125,205.27809143066406,0.0,1605.857421875,48.00690861021508,25.111684799194336,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1224.542724609375,1524.1737060546875,5.029034694915582,16.65169265649826,0.0
2025-03-09 08:00:00,65.51026916503906,70.66871504149013,295.9252442362399,6.233977794647217,27.967731475830078,654.6975708007812,595.179609818892,92.9342702943314,330.80423403645153,121.59849548339844,57.88055419921875,66.36764885992005,389.9800437233612,45.840904235839844,64.896484375,82.61878870821221,356.6157395801272,26.99247932434082,30.36878776550293,80.99365234375,350.54268717447917,20.364282608032227,47.02576715116279,9.719698905944824,46.845124736555235,9.262133598327637,64.3597183227539,72.63231182321948,461.4379191670349,14.391214370727539,48.61578658248546,9.03779411315918,57.86933135986328,48.77092232053212,479.56539938387385,11.749295234680176,31.008968353271484,,,,,,,,38.43037414550781,94.9951171875,244.06184952151816,1743.5135498046875,1469.8065185546875,221.87841796875,0.0,1484.7628173828125,43.1066844888053,17.014814376831055,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1198.6455078125,1604.0843505859375,5.045214513316179,16.705265832980235,0.0
2025-03-09 09:00:00,66.26363372802734,66.68183472902419,279.2301829277888,4.473779201507568,41.3760871887207,223.42478942871094,203.11344493519175,87.01814196865604,309.7454761311262,85.77304077148438,48.224369049072266,54.076256717604885,317.75513102232054,15.613478660583496,57.529457092285156,51.753737963413556,223.3898345452783,5.960109233856201,42.690975189208984,80.99365234375,350.54268717447917,23.141143798828125,46.85801921801795,8.346630096435547,46.25536944582844,8.610660552978516,65.66643524169922,71.0981415850627,451.691233366009,24.244279861450195,49.113688441656706,9.307561874389648,52.15964889526367,98.7759164121048,971.2654497767626,42.98918914794922,15.589655876159668,,,,,,,,41.040409088134766,94.9951171875,244.06184952151816,1801.4765625,1481.4664306640625,221.77845764160156,0.0,1582.9879150390625,40.025090568860605,15.214154243469238,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1188.8016357421875,1604.7418212890625,9.973660941891103,33.023899563150536,1.0
2025-03-09 10:00:00,66.19853210449219,65.88903611456355,275.91033872973486,4.58660364151001,35.84794998168945,145.4662322998047,132.24202936345878,92.04426624378561,327.636219618329,97.1107177734375,52.69219207763672,63.542409437338975,373.3787777078566,26.33064079284668,72.14933013916016,86.70377425247578,374.2481711833865,36.466129302978516,42.957115173339844,80.99365234375,350.54268717447917,22.748008728027344,47.75596964804327,8.437002182006836,45.36639994160337,7.155806064605713,56.399200439453125,74.59605803425949,473.91372976218605,25.953418731689453,48.34364761245253,8.14680290222168,47.75504684448242,98.79522748869752,971.4553359572587,35.060752868652344,13.385991096496582,,,,,,,,,,,,,,0.0,1608.1932373046875,32.26089893031242,33.11846160888672,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1213.6455078125,1549.1539306640625,19.984002056035834,66.16925125220753,6.821103096008301
2025-03-09 11:00:00,58.850257873535156,61.54603025849236,257.72400170743674,3.0861103534698486,33.780548095703125,525.4561157226562,477.68737792968744,88.03929274099254,313.3803139364768,96.5018310546875,54.67654800415039,63.76822437005893,374.70567897448717,33.501827239990234,54.765586853027344,41.88350618004332,180.78596607553897,3.337430477142334,31.198698043823242,80.99365234375,350.54268717447917,21.501827239990234,47.76725334210632,9.491868019104004,45.77688161156658,8.503128051757812,66.23310089111328,76.22462376482319,484.26011641950606,29.433557510375977,49.02674646984579,9.25521469116211,52.03857421875,98.79031776609388,971.4070585622609,41.7255973815918,13.241250038146973,,,,,,,,,,,,,,0.0,1329.99072265625,80.01602684892403,84.85335540771484,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1214.65771484375,1525.1502685546875,20.010506192163422,66.25700939183,6.630333423614502
2025-03-09 12:00:00,65.56785583496094,60.10167702897048,251.6757725588139,2.848757743835449,38.39693832397461,384.2828063964844,349.34800581498575,87.97854755216777,313.16408836546907,89.39944458007812,44.57962417602539,65.16081354082239,382.88861139762116,24.675626754760742,60.58037185668945,65.69642658535454,283.5720557130243,12.100894927978516,40.66075897216797,80.99365234375,350.54268717447917,24.899105072021484,46.509387185853676,8.22865104675293,45.0104158855222,8.487022399902344,87.47649383544922,88.4781547700534,562.1076157978005,62.929176330566406,48.23871695363156,9.247350692749023,55.53443145751953,98.73591764494452,970.8721411445819,46.24553680419922,13.894325256347656,,,,,,,,48.65840148925781,90.9912109375,233.7749969588019,1685.5880126953125,1381.395263671875,183.29156494140625,0.0,1605.5009765625,38.78662518392264,13.64716625213623,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1204.7105712890625,1501.4061279296875,8.010392522442073,26.523299685419303,0.4564756155014038
2025-03-09 13:00:00,64.01447296142578,65.34035471366532,273.6127353634735,4.988111972808838,24.618528366088867,384.2862548828125,349.3511408025568,90.04020050222267,320.50264628206907,91.27330017089844,60.06967544555664,62.05221380983673,364.6223042459702,27.44374656677246,60.23870086669922,58.0065842709349,250.3796203470634,6.095091819763184,27.59770965576172,80.99365234375,350.54268717447917,16.4244327545166,48.19313860864294,9.458691596984863,48.448789795384386,9.424860000610352,64.03765869140625,63.49242619024275,403.3716164150249,11.048416137695312,49.0564860193648,10.40144157409668,54.35422897338867,48.85082542541977,480.35108812183984,12.553878784179688,33.5836296081543,,,,,,,,70.57891845703125,90.9912109375,233.7749969588019,1683.50146484375,1196.64306640625,182.99615478515625,0.0,1481.7376708984375,38.76144733798546,13.166836738586426,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1204.99169921875,1418.345947265625,8.004385225839538,26.503408858890914,0.857693076133728
2025-03-09 14:00:00,57.98674774169922,76.72736818548955,321.2958542767375,9.11135196685791,65.41694641113281,933.7898559570312,848.8998690518465,99.08539691820683,352.69948026615646,150.87445068359375,57.706825256347656,66.6554627479539,391.67125434431506,43.24923324584961,60.597442626953125,70.00296779839175,302.16081020497813,15.174261093139648,38.93515396118164,80.99365234375,350.54268717447917,21.062776565551758,47.49746839658559,8.756050109863281,48.040918011604106,9.430286407470703,62.70573425292969,72.53500805022504,460.81974181028306,20.637481689453125,49.475931721042414,10.738743782043457,51.676597595214844,98.89404539944418,972.4270143381195,42.74044418334961,12.802361488342285,,,,,,,,63.28169250488281,91.9921875,236.34671009948096,1727.4014892578125,1263.5931396484375,184.4991912841797,0.0,1465.143310546875,37.81102958267225,12.693081855773926,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1232.3553466796875,1507.4100341796875,8.018124440802051,26.548900926211232,0.9778220057487488
2025-03-09 15:00:00,59.824623107910156,60.900133271355905,255.01930807380285,2.6519057750701904,39.51035690307617,470.9819641113281,428.1654219193892,84.9516190566535,302.3895833387396,84.19422912597656,52.78368377685547,57.96963651735607,340.6328500709993,17.895671844482422,60.29364776611328,55.50402124967852,239.57755732211237,5.697729110717773,39.495853424072266,80.99365234375,350.54268717447917,21.86897087097168,48.145411882989976,9.715106010437012,48.24777876529087,9.81673812866211,62.979286193847656,64.7794019786964,411.54785939745676,8.223182678222656,49.58454164242392,10.327771186828613,52.95039367675781,48.72673569018371,479.1309114139479,7.191757678985596,28.55500602722168,,,,,,,,49.510597229003906,91.9921875,236.34671009948096,1716.578857421875,1353.325927734375,195.89511108398438,0.0,1455.2781982421875,37.27205811015784,11.581060409545898,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1199.2640380859375,1480.98876953125,7.988582738699892,26.45108506813964,0.6830926537513733
2025-03-09 16:00:00,59.39925765991211,67.36315692579137,282.0832196267514,5.337067604064941,29.712818145751953,525.0371704101562,477.30651855468744,88.9591480086189,316.65458527112884,97.6861572265625,59.35503005981445,68.69123466595737,403.6335648258791,49.59832763671875,60.51136016845703,59.57174294824347,257.1354712617981,6.970712661743164,44.185298919677734,80.99365234375,350.54268717447917,22.264184951782227,47.221453578043935,8.228718757629395,48.16429079136774,9.21456241607666,66.05655670166016,66.08555005701048,419.8459052155247,15.145661354064941,49.5505100626216,10.651640892028809,47.25798797607422,48.76150269061327,479.4727759851529,9.51180648803711,22.053485870361328,,,,,,,,58.76813888549805,91.9921875,236.34671009948096,1744.650634765625,1333.8125,194.49432373046875,0.0,1425.0521240234375,43.22914343481225,17.435441970825195,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1213.674072265625,1525.717529296875,8.050351440906525,26.655608104334938,0.9153991937637329
2025-03-09 17:00:00,68.46524047851562,71.1649574975415,298.003259520955,6.5765485763549805,65.26775360107422,822.2056884765625,747.4597167968749,94.49084623739486,336.344944809064,125.66243743896484,54.03234100341797,58.20341227712614,342.0065296058736,27.66243553161621,58.20125198364258,70.24040853650104,303.18569940695306,14.987306594848633,36.06968307495117,80.99365234375,350.54268717447917,19.33756446838379,48.25352220455321,9.337564468383789,48.45871590077877,9.680018424987793,62.870174407958984,74.3501125675876,472.35122181605516,27.291683197021484,49.99622010239741,10.186464309692383,45.66621780395508,48.73068966719853,479.169790944538,8.45353889465332,26.216419219970703,,,,,,,,41.56489562988281,91.9921875,236.34671009948096,1731.363525390625,1489.824462890625,193.75767517089844,0.0,1467.011962890625,44.407440485964564,18.53086280822754,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1208.4078369140625,1595.0888671875,7.986322898761425,26.44360248701005,0.8494538068771362
2025-03-09 18:00:00,98.53002166748047,92.53897229800049,387.50694649787704,25.398849487304688,67.5687255859375,634.7521362304688,577.0473965731534,89.09593878122165,317.1414989425957,111.13713073730469,54.244415283203125,60.638427734375,356.3148176166373,24.931434631347656,58.643333435058594,70.86038555927568,305.86176822805754,15.677518844604492,39.98772430419922,80.99365234375,350.54268717447917,18.31047821044922,47.97298912855322,9.774160385131836,48.60842227764618,9.498046875,65.17491912841797,74.77828256619237,475.0714143618579,17.594120025634766,49.50485234969734,10.16356372833252,47.7265739440918,98.82383827738538,971.7366663822527,43.50370788574219,13.224140167236328,,,,,,,,39.53019332885742,95.99609375,246.63356266219722,2459.93701171875,1389.366455078125,269.5104675292969,0.0,1563.247802734375,37.932892362741974,13.911718368530273,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1419.4638671875,1649.6326904296875,79.9762420956593,264.81022382784965,182.968017578125
2025-03-09 19:00:00,56.49558639526367,65.79275159797211,275.5071473165082,4.440611362457275,42.519832611083984,483.7876892089844,439.80699018998575,95.06599924535408,338.3922310216649,133.32611083984375,55.24540710449219,59.438633693016264,349.26476023558286,28.25604820251465,58.961151123046875,61.478208614585995,265.364539663999,11.81401252746582,32.547306060791016,80.99365234375,350.54268717447917,18.55796241760254,46.75259537767613,8.201026916503906,47.64988424774768,9.021482467651367,68.1102294921875,69.2046107370671,439.66150565330304,22.07286834716797,48.67692036570816,10.779411315917969,50.07170104980469,48.703914990410055,478.9065150424944,8.648682594299316,30.589664459228516,,,,,,,,53.146488189697266,95.99609375,246.63356266219722,2172.306640625,1502.901611328125,268.50567626953125,0.0,1702.56494140625,41.37074645477286,16.95490074157715,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1463.370361328125,1624.57666015625,89.93404043179567,297.7816005408345,249.5977325439453
2025-03-09 20:00:00,59.07659912109375,67.67645320605442,283.3951478003529,5.26218318939209,31.46395492553711,573.7463989257812,521.5876353870739,95.01331158153636,338.2046866183227,128.99095153808594,57.38340759277344,59.80362427827976,351.4094654774411,19.068971633911133,59.33027648925781,58.29846396739301,251.63948986885518,6.797956466674805,35.782752990722656,80.99365234375,350.54268717447917,19.505281448364258,47.24777906447953,9.958617210388184,47.15753995550044,9.153157234191895,64.35479736328125,69.36390537313308,440.67351509587263,22.584537506103516,48.75140654766682,9.283674240112305,47.01387023925781,98.80308697443719,971.5326184288291,57.13801193237305,19.160724639892578,,,,,,,,47.87248992919922,95.5752247200622,245.55226420292794,1961.3636474609375,1383.17626953125,229.92007446289062,0.0,1744.7589111328125,42.331175019398316,18.2199764251709,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1293.8486328125,1616.4014892578125,50.006455248681625,165.57692960119024,57.897769927978516
2025-03-09 21:00:00,63.402828216552734,81.98112721463797,343.29597021129644,12.10599422454834,42.33013153076172,760.923095703125,691.7482688210226,95.00241151382252,338.1658872761683,126.46043395996094,55.44831848144531,60.95517971057108,358.17607007394724,27.53956413269043,57.98246383666992,57.49732409732019,248.18144973367285,6.809345245361328,28.674938201904297,80.99365234375,350.54268717447917,20.46043586730957,46.8983144767483,8.79198169708252,46.90575826520824,8.178064346313477,66.03681182861328,68.73571800994662,436.6825988983915,21.60608673095703,48.55331733473757,9.659734725952148,42.300048828125,98.73748408104036,970.8875439402676,52.584442138671875,15.37563705444336,,,,,,,,68.40935516357422,95.001220703125,244.07753069920523,1950.7144775390625,1497.6378173828125,238.65975952148438,0.0,1742.410888671875,43.73021603974889,20.215608596801758,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1282.6719970703125,1544.5408935546875,50.02391130358112,165.63472853852417,55.185646057128906
2025-03-09 22:00:00,62.12692642211914,68.25684710828456,285.82554726594157,5.202900409698486,35.51644515991211,787.275146484375,715.704678622159,94.9828360491145,338.09620741976937,134.06781005859375,55.45606994628906,60.81704897409258,357.36440608438625,19.06121826171875,61.607147216796875,60.013648360321426,259.0429117824914,7.533904552459717,40.17472839355469,80.99365234375,350.54268717447917,22.734695434570312,46.65695360486516,8.949122428894043,46.8298043415208,9.202428817749023,61.2706298828125,63.41747599226309,402.89545281058025,10.945796966552734,48.56144850452013,10.22815227508545,45.22962188720703,98.76603711045105,971.1683064171993,46.39200210571289,14.067508697509766,,,,,,,,74.22254943847656,95.001220703125,244.07753069920523,1774.1734619140625,1260.91064453125,207.1724853515625,0.0,1678.46142578125,43.51008965717099,19.095640182495117,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1292.478515625,1482.449951171875,49.924232421336974,165.3046806839824,51.62063980102539
2025-03-09 23:00:00,61.96564865112305,64.26637206764693,269.11543303327153,3.9753928184509277,46.528446197509766,309.28973388671875,281.1724853515625,89.9375340891225,320.13719999364054,83.39889526367188,54.887874603271484,63.39582017137343,372.5174109224929,37.49724578857422,59.995567321777344,60.127587304794126,259.5347178424134,6.4699602127075195,38.082176208496094,80.99365234375,350.54268717447917,22.283836364746094,46.99116108417096,9.53003978729248,47.20111836022799,8.430377006530762,62.92732238769531,64.30996919683678,408.5655216387838,12.008879661560059,48.66143120018561,10.882646560668945,48.4648551940918,98.91949442962958,972.6772551321029,34.27271270751953,13.317541122436523,,,,,,,,69.72315979003906,95.001220703125,244.07753069920523,1842.151123046875,1325.2933349609375,196.0333709716797,0.0,1574.353759765625,39.42754496706695,14.999261856079102,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1270.744140625,1534.7762451171875,39.94754386883345,132.27075636569296,31.000699996948242
2025-03-10 00:00:00,66.32919311523438,73.82849404473374,309.15681881232257,7.789180755615234,68.82003784179688,586.8765258789062,533.5241144353693,93.97233635690587,334.4992826726717,107.28339385986328,54.294410705566406,59.85320255124893,351.70079020255,25.71700096130371,59.23704528808594,59.39521032324082,256.37348583923665,7.472293376922607,36.590370178222656,80.99365234375,350.54268717447917,21.075502395629883,47.012895299492094,9.358500480651855,46.983698300973046,9.442205429077148,67.75884246826172,68.29590883656422,433.8884618992816,19.547998428344727,49.66298606101904,10.526998519897461,43.412086486816406,98.81746815897237,971.6740288877066,47.732669830322266,16.314363479614258,,,,,,,,57.16099166870117,95.001220703125,244.07753069920523,1816.472900390625,1431.150146484375,232.872802734375,0.0,1606.1456298828125,38.90363443947041,14.286538124084473,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1254.5015869140625,1557.5482177734375,40.005509371606585,132.46268658598623,33.71303939819336
