Fecha,NivelCajonHP003_Percent,VelocidadMotorPU003_Percent,VelocidadPU003_rpm,PotenciaPU003_kW,NivelCajonHP010_Percent,FlujoDescargaEspumadoPU010_m3xhr,FlujoDescargaPU010_m3xhr2,VelocidadMotorPU010_Percent,VelocidadPU010_rpm,PotenciaPU010_kW,NivelCajonHP011_Percent,VelocidadMotorPU011_Percent,VelocidadPU011_rpm,PotenciaPU011_kW,NivelCajonHP015_Percent,VelocidadMotorPU015_Percent,VelocidadPU015_rpm,PotenciaPU015_kW,NivelCajonHP022_Percent,VelocidadMotorPU022_Percent,VelocidadPU022_rpm,PotenciaPU022_kW,VelocidadPU023_Percent,PotenciaPU023_kW,VelocidadPU024_Percent,PotenciaPU024_kW,NivelCajonHP031_Percent,VelocidadMotorPU031_Percent,VelocidadPU031_rpm,PotenciaPU031_kW,VelocidadPU217_Percent,PotenciaPU217_kW,NivelTK061_Percent,VelocidadPU061_Percent,VelocidadPU061_rpm,PotenciaPU061_kW,NivelTK062_Percent,VelocidadPU062_Percent,PotenciaPU062_kW,NivelTK242_Percent,VelocidadPU243_Percent,PotenciaPU243_kW,VelocidadPU244_Percent,PotenciaPU244_kW,NivelCajonHP101_Percent,VelocidadMotorPU101_Percent,VelocidadPU101_rpm,FlujoDescargaPU101_m3xhr,Densisdad6415_Kgxm3,PotenciaPU101_kW,NivelTH101_Percent,Densisdad6712_Kgxm3,VelocidadPU200_Percent,PotenciaPU200_kW,NivelTH101_Percent2,VelocidadPU205_Percent,PotenciaPU205_kW,NivelHP102_Percent,Densidad6625_Kgxm3,Densidad6601_Kgxm3,VelocidadMotorPU111_Percent,VelocidadPU111_rpm,PotenciaPU111_kW,VelocidadPU112_Percent,PotenciaPU112_kW,VelocidadPU113_Percent,PotenciaPU113_kW,NivelHP103_Percent,DensidadPU131_Kgxm3,VelocidadMotorPU131_Percent,VelocidadPU131_rpm,PotenciaPU131_kW,NivelTH002_Percent,FlujoDescargaPU071_m3xhr,DensidadPU071_Kgxm3,VelocidadMotorPU071_Percent,VelocidadPU071_rpm,PotenciaPU071_kW
2025-03-10 01:00:00,64.15762329101562,65.30776480282684,273.4762651118374,4.401261806488037,56.418575286865234,345.1385498046875,313.7623180042613,93.99199386108502,334.56925455271613,90.79557037353516,55.414268493652344,62.123770340631225,365.0427744522725,32.59113693237305,60.68224334716797,61.49026725838179,265.41658959407914,9.591136932373047,29.438020706176758,80.99365234375,350.54268717447917,19.137332916259766,46.78622603631359,9.739083290100098,47.06850251220495,8.417254447937012,68.0350341796875,66.65124892564296,423.4398278412047,16.120939254760742,48.77487723997466,9.853397369384766,38.94268798828125,98.8944398656457,972.4308931317217,40.10720443725586,13.569141387939453,,,,,,,,40.7827033996582,95.001220703125,244.07753069920523,1737.4501953125,1413.6641845703125,232.8243865966797,0.0,1616.306640625,40.05865439227441,15.652138710021973,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1200.3533935546875,1529.07177734375,5.047031676205516,16.71128266121382,0.0
2025-03-10 02:00:00,65.66368865966797,67.56046052326433,282.9094284411693,5.190162658691406,73.53579711914062,277.01177978515625,251.82889071377838,88.07385691385264,313.50334685739904,69.5418472290039,49.43893814086914,55.68736070611602,327.22206882523386,14.936091423034668,60.522518157958984,60.255563880960395,260.08711593577743,6.484022617340088,28.63882064819336,80.99365234375,350.54268717447917,19.547931671142578,47.04312402842194,9.204328536987305,46.967543067390025,9.790563583374023,62.980621337890625,66.04534975681068,419.5905100283353,11.14334774017334,49.010987842944225,9.708820343017578,36.166934967041016,98.80979180842083,971.5985471878964,45.03160858154297,13.94046401977539,,,,,,,,55.88732147216797,95.001220703125,244.07753069920523,1808.136962890625,986.7186889648438,181.9814453125,0.0,1516.0323486328125,41.4556034844671,16.726581573486328,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1202.073974609375,1240.9122314453125,4.964459212209076,16.437876058203383,0.0
2025-03-10 03:00:00,64.27383422851562,66.05939355235328,276.6237105004794,4.677999019622803,72.27467346191406,391.8837890625,356.25799005681813,92.07339899887567,327.73991913307657,82.84986877441406,50.51468276977539,57.01914360031062,335.0477001415435,23.64883804321289,60.19612503051758,48.70055411348163,210.21107177543212,3.278590440750122,25.55325698852539,80.99365234375,350.54268717447917,18.30025863647461,48.019231225228054,8.150129318237305,47.7461854131616,9.841975212097168,62.59147262573242,63.87267982934783,405.78739313450205,10.496301651000977,49.30510225704819,9.536042213439941,37.934349060058594,98.70439769724227,970.5622049041096,42.008663177490234,14.012094497680664,,,,,,,,86.08551025390625,95.001220703125,244.07753069920523,1910.9569091796875,976.17138671875,204.074951171875,0.0,1053.242919921875,33.13384756534965,7.3011345863342285,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1231.6683349609375,1303.50244140625,4.993778801146528,16.53495647490739,0.0
2025-03-10 04:00:00,66.24147033691406,76.4804179103223,320.26174999947466,9.053521156311035,59.28607177734375,646.50341796875,587.7303799715909,94.00766819396286,334.6250481331172,106.97000885009766,50.21961975097656,55.30628535882656,324.9828486155273,11.019200325012207,63.74399948120117,66.48560019120269,286.9784446653073,14.009600639343262,33.666141510009766,80.99365234375,350.54268717447917,21.870840072631836,47.19384856094217,9.996198654174805,46.75160914978714,8.89182186126709,62.08212661743164,65.37009771892666,415.3005888148556,15.097955703735352,48.780633297900685,10.062517166137695,33.70721435546875,98.87120841266164,972.2024578162003,46.491249084472656,10.192605018615723,,,,,,,,84.510498046875,95.59326171875,245.59860493485075,1923.25390625,979.1155395507812,216.4452667236328,0.0,1111.427734375,35.79567332929127,9.135170936584473,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1247.6180419921875,1395.2037353515625,4.952711402017098,16.398977753345502,0.0
2025-03-10 05:00:00,67.02388763427734,84.56160519543126,354.10172175586837,13.660191535949707,49.690677642822266,548.6034545898438,498.73041326349426,93.98603702064625,334.54805087798576,108.02603149414062,57.68319320678711,63.782141117441974,374.78745456615195,38.81778335571289,57.987117767333984,54.62237070610241,235.77200091582043,5.2011213302612305,32.900535583496094,80.99365234375,350.54268717447917,17.991214752197266,47.8516045121344,9.013015747070312,47.588851813488226,9.401515007019043,64.9659194946289,67.57395668140522,429.3018517274128,19.112995147705078,48.41252489609205,9.362902641296387,30.271406173706055,98.75855179110808,971.0947031308674,50.55268478393555,13.366467475891113,,,,,,,,62.195499420166016,95.59326171875,245.59860493485075,1781.732177734375,1230.8343505859375,231.2841033935547,0.0,1357.710693359375,39.597454196607316,13.430638313293457,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1213.3818359375,1487.3033447265625,10.012900650616812,33.153826598709,4.973958969116211
2025-03-10 06:00:00,66.64608001708984,82.83083423782058,346.85411837087366,11.880377769470215,37.61042785644531,887.00244140625,806.3658558238636,98.01478128548851,348.88856978924446,143.2701416015625,52.57353591918945,60.44993089850933,355.2071995895506,25.686847686767578,62.1723518371582,65.18120524677218,281.34815432716744,12.978190422058105,33.32225036621094,80.99365234375,350.54268717447917,22.416109085083008,46.7762017764363,8.32094669342041,46.79505120711222,8.258234024047852,67.26937103271484,64.54054245778252,410.0303689371229,13.44477653503418,48.19771782729852,9.437799453735352,28.83147621154785,98.78539260592602,971.3586293694028,50.97833251953125,13.620636940002441,,,,,,,,44.82328414916992,95.59326171875,245.59860493485075,1955.673583984375,1319.74072265625,191.01048278808594,0.0,1402.176513671875,40.54125604995765,14.023763656616211,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1205.5584716796875,1533.8673095703125,19.940212966166452,66.02426071019558,6.000299453735352
2025-03-10 07:00:00,66.51853942871094,97.42763506035874,407.97822181525225,20.377992630004883,61.56412887573242,749.0592041015625,680.9629128196023,97.93354769606465,348.59941472037394,145.7127685546875,52.85139083862305,59.920627796560424,352.09698474260574,25.591184616088867,61.38063430786133,63.72798917848825,275.0754924900267,10.773550987243652,36.00109100341797,80.99365234375,350.54268717447917,22.121578216552734,46.8866224046377,8.530394554138184,46.827041802157616,8.207059860229492,66.10527801513672,68.88759022788639,437.64745322377746,22.645828247070312,47.78093710673369,10.141200065612793,30.487468719482422,98.78357265939896,971.3407338008635,48.05733871459961,16.183504104614258,,,,,,,,69.2144775390625,95.99609375,246.63356266219722,2111.369140625,1344.258544921875,261.2994689941406,0.0,1445.2200927734375,41.23163775688982,15.678531646728516,0.0,0.0,0.0,101.41232299804688,976.2448120117188,976.2942504882812,3.9676948553237668,59.11865334432412,2.093085289001465,0.0,2.1127240657806396,0.0,0.0,,,,,,,1356.0479736328125,1562.112060546875,70.03741295317634,231.90165622273943,128.0572967529297
2025-03-10 08:00:00,59.580509185791016,73.2618905608842,306.7841667237026,7.459047794342041,50.99763870239258,804.3811645507812,731.2556041370738,95.07428068650303,338.42170923015914,130.405029296875,54.403812408447266,59.00174854317073,346.69759848184265,17.399213790893555,59.6797981262207,59.179296463739526,255.4415152560853,6.101662635803223,36.026065826416016,80.99365234375,350.54268717447917,19.89833641052246,47.3625264504177,9.850265502929688,47.25885778685368,9.138592720031738,65.97313690185547,68.08381860658183,432.54103852885476,21.95829200744629,48.62039728153361,9.824419021606445,27.489513397216797,96.32676597827214,947.1829073505004,54.67999267578125,18.886945724487305,,,,,,,,49.32649230957031,95.99609375,246.63356266219722,2183.021240234375,1405.419921875,257.3931579589844,0.0,1540.4813232421875,41.73392019616728,16.21188735961914,0.0,0.0,0.0,22.593761444091797,976.2415161132812,1752.3426513671875,4.352822682050228,64.85705796254838,3.0754897594451904,0.0,3.907181978225708,0.0,0.0,,,,,,,1366.0828857421875,1576.6455078125,70.00253319037193,231.7861654525648,128.08871459960938
2025-03-10 09:00:00,61.39592742919922,77.80593408458058,325.8123489791812,9.273162841796875,61.115238189697266,718.4236450195312,653.1124045632101,94.52330453244817,336.4604817514559,118.65509033203125,55.16720962524414,60.01817787107334,352.6701944762225,28.68147087097168,61.75541305541992,64.00916674841118,276.28916735284196,10.59869384765625,37.384521484375,80.99365234375,350.54268717447917,19.513996124267578,47.55321034428789,9.919708251953125,47.37777398232099,9.692729949951172,68.20381164550781,66.7757502890266,424.2307933028719,14.511512756347656,49.20129347373824,9.38617992401123,32.81962966918945,48.75914128965289,479.4495562849547,9.189562797546387,12.419875144958496,,,,,,,,57.14236831665039,95.99609375,246.63356266219722,2157.216796875,1373.3853759765625,235.33587646484375,0.0,1605.524658203125,43.27862842801761,19.7683048248291,0.0,0.0,0.0,17.14643669128418,976.2382202148438,1604.1888427734375,1.7437263908739649,25.981523224022073,7.06717586517334,0.0,0.0,0.0,0.0,,,,,,,1376.7088623046875,1526.0028076171875,70.04984382385032,231.94281621674884,122.03358459472656
2025-03-10 10:00:00,59.34741973876953,78.70463511503742,329.5756595442192,9.997679710388184,50.78004837036133,497.9227294921875,452.6570268110795,94.4864349042843,336.329242445812,103.2646713256836,58.43666076660156,59.815332574048874,351.47826408300267,19.196035385131836,58.011138916015625,56.06505596000494,241.9992075457653,5.10538911819458,36.85894775390625,80.99365234375,350.54268717447917,18.470579147338867,47.81003561422219,9.566441535949707,47.15448002345426,8.223751068115234,67.37678527832031,67.17039598284512,426.73800370541386,16.621889114379883,48.92778776464215,10.502604484558105,32.695579528808594,47.59078058139299,467.9610433960935,9.20037841796875,26.318363189697266,,,,,,,,38.96861267089844,95.99609375,246.63356266219722,2092.720458984375,1221.24072265625,246.97808837890625,0.0,1615.0892333984375,45.29810653937902,21.803482055664062,0.0,0.0,0.0,82.24273681640625,976.2349243164062,976.3348388671875,1.662756305840229,24.775068957019414,3.847397565841675,0.0,0.0,0.0,0.0,,,,,,,1299.0906982421875,1539.3125,49.98048579614658,165.490941858352,53.0438232421875
2025-03-10 11:00:00,60.39600372314453,76.17656689340001,318.98937386611254,9.048773765563965,47.9195442199707,548.9603271484375,499.0548428622159,93.47269298377594,332.7207768231485,103.04049682617188,56.0633430480957,59.21110898992161,347.92781226190556,20.040494918823242,60.71485137939453,60.69255428772862,261.9733413275518,7.959504127502441,29.77912139892578,80.99365234375,350.54268717447917,21.919008255004883,47.81041840111815,10.09760856628418,47.24712559082702,8.057724952697754,63.81471633911133,65.3134616347275,414.9407759961994,15.011119842529297,48.351344970137504,9.857290267944336,28.64950942993164,48.70362819955801,478.9036950226351,7.297839164733887,35.394405364990234,,,,,,,,37.065025329589844,95.001220703125,244.07753069920523,2082.363525390625,1309.720947265625,241.2981719970703,0.0,1536.3218994140625,42.19410851168684,16.423545837402344,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1283.2281494140625,1530.366943359375,50.018991760400574,165.61843938443747,55.010982513427734
2025-03-10 12:00:00,60.34201431274414,69.79493038523947,292.2662709881903,5.999178409576416,69.56438446044922,263.3887939453125,239.44435813210225,92.99596896223468,331.02385356444887,89.1506118774414,56.31915283203125,60.78880492846721,357.19844248107773,28.55642318725586,58.28801727294922,55.67333403395913,240.3083790241812,6.098484992980957,33.8303108215332,80.99365234375,350.54268717447917,19.84939193725586,47.00735401194299,8.849203109741211,46.56208100581136,8.971410751342773,65.84378051757812,62.80912302042129,399.0305458236044,8.703153610229492,48.12360325287543,10.817770004272461,28.168027877807617,82.46941203643914,810.9232845809482,22.476177215576172,17.51080894470215,,,,,,,,33.7049560546875,95.001220703125,244.07753069920523,1965.6763916015625,1281.8831787109375,238.70301818847656,0.0,1537.4564208984375,35.977987799562676,11.739001274108887,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1265.916015625,1510.910888671875,39.989154472537145,132.40853369795633,31.803884506225586
2025-03-10 13:00:00,61.13654708862305,99.13633850500663,415.13341748971527,21.877668380737305,68.59446716308594,688.2806396484375,625.7096724076704,95.00755868912576,338.18420890691056,133.22056579589844,54.77102279663086,56.52097445663383,332.12043018743145,14.376969337463379,60.398170471191406,61.45608436540869,265.26904255485005,9.782727241516113,30.03627586364746,80.99365234375,350.54268717447917,18.782726287841797,46.967031074579424,8.389714241027832,46.45164275942024,8.312959671020508,64.40277099609375,63.57890595708622,403.9210281390992,8.360058784484863,48.30603992197891,9.206339836120605,28.89842414855957,48.688779403545006,478.75768653127324,10.666533470153809,14.12183952331543,,,,,,,,44.269508361816406,95.001220703125,244.07753069920523,2054.368896484375,1183.0316162109375,234.23678588867188,0.0,1518.6734619140625,36.46693230832285,11.516493797302246,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1265.5987548828125,1482.0379638671875,40.00151990575818,132.4494770212882,31.537744522094727
2025-03-10 14:00:00,65.40730285644531,91.1162055602715,381.5491107836369,17.20151138305664,59.24747848510742,219.9862060546875,199.9874600497159,93.94397374378006,334.39832451718564,96.60809326171875,52.4966926574707,58.374820809166636,343.0137357969623,19.653182983398438,60.17282485961914,65.4219999682357,282.38752066289254,12.869363784790039,27.218252182006836,80.99365234375,350.54268717447917,19.261272430419922,46.32765414241543,8.79063892364502,46.270910913392676,9.965279579162598,62.31136703491211,63.827938280227734,405.50314709017215,12.979596138000488,48.24994364375508,9.977530479431152,29.79070472717285,0.0,0.0,0.0,14.81057357788086,,,,,,,,58.427913665771484,95.001220703125,244.07753069920523,2040.973876953125,1271.740966796875,226.1459197998047,0.0,1541.95654296875,33.28498464968927,9.972722053527832,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1263.3536376953125,1522.3870849609375,39.96696537111467,132.33506311769077,32.995391845703125
2025-03-10 15:00:00,63.48292922973633,86.99733260591303,364.3013302872608,15.232176780700684,49.47662353515625,751.7042846679688,683.3675315163351,94.0309978170807,334.7080911061929,137.545654296875,55.86244201660156,59.48392033343735,349.5308670860572,22.545654296875,61.182559967041016,60.60381973707732,261.59032751312054,8.182616233825684,24.468759536743164,80.99365234375,350.54268717447917,18.09130859375,46.0330785846899,8.454345703125,45.95355101109495,8.407736778259277,67.77979278564453,63.62365923555346,404.2053487007535,13.34835147857666,47.40527837749519,8.120322227478027,34.19522476196289,0.0,0.0,0.0,15.787862777709961,,,,,,,,48.84794616699219,95.001220703125,244.07753069920523,2101.595947265625,1299.304443359375,229.5177459716797,0.0,1590.3822021484375,35.652901474199325,11.08881950378418,0.0,0.0,0.0,,,,,,,,,,,,,,,,,1252.279541015625,1567.98095703125,40.008235555461255,132.47171328363837,33.745426177978516
2025-03-10 16:00:00,60.52173614501953,68.11497475329433,285.23145677942,5.718713283538818,67.57547760009766,677.3742065429688,615.7947332208806,93.00339951726723,331.0503030007894,124.40922546386719,52.98535919189453,58.81697774717676,345.61187487495977,21.61985969543457,55.344329833984375,53.03549815519417,228.92242423708012,5.929788589477539,25.740297317504883,80.99365234375,350.54268717447917,16.61985969543457,45.160309000508974,7.10411262512207,45.09533069129342,7.871001720428467,67.19631958007812,64.56658605982994,410.19582567717026,11.106552124023438,46.54561182161376,9.052515029907227,37.44888687133789,0.0,0.0,0.0,16.713367462158203,,,,,,,,41.598392486572266,95.001220703125,244.07753069920523,1941.3699951171875,1369.281982421875,245.04641723632812,0.0,1598.3309326171875,39.24266547544449,14.045132637023926,0.0,0.0,0.0,72.44327545166016,976.2257080078125,976.3140869140625,11.55636739683473,172.18987421283748,5.976496696472168,0.0,5.77664041519165,0.0,0.0,,,,,,,1248.825439453125,1604.53564453125,39.98057693615608,132.380132521939,33.9843864440918
2025-03-10 17:00:00,59.58855056762695,66.18098951308468,277.13289358604214,4.204957485198975,56.6337890625,328.7861022949219,298.8964566317471,92.01594120953872,327.53539522676255,86.37895202636719,50.84260177612305,57.43330461697532,337.4813336084803,21.321056365966797,59.74274826049805,56.83435655161186,245.31981661937743,6.815575122833252,25.113597869873047,80.99365234375,350.54268717447917,12.290974617004395,45.59951476719396,8.345223426818848,45.43537505672715,8.765865325927734,63.15175247192383,65.00508958183524,412.98166778603803,14.86999797821045,46.82125778943858,9.645252227783203,36.522769927978516,98.81507312722661,971.6504784953613,42.02132034301758,17.67852783203125,,,,,,,,40.1445198059082,95.001220703125,244.07753069920523,2034.0478515625,1343.03564453125,236.1366424560547,0.0,1648.843994140625,39.92501199797007,14.943885803222656,0.0,0.0,0.0,28.735271453857422,976.2265014648438,1555.4437255859375,16.998291015625,253.2745361328125,3.7764151096343994,0.0,3.6927993297576904,0.0,0.0,,,,,,,1249.1533203125,1570.203125,39.96081494796879,132.31469838327445,34.68179702758789
2025-03-10 18:00:00,60.26215744018555,66.26727715146178,277.4942230717462,4.207359313964844,33.17570877075195,216.15383911132812,196.50349010120738,87.99182502016946,313.21135018415373,75.61669921875,51.47491455078125,60.1311620811559,353.3340960599752,21.076881408691406,58.397804260253906,54.683086022869674,236.03407250911465,6.846146583557129,25.782737731933594,80.99365234375,350.54268717447917,13.153853416442871,46.61724433291322,8.121892929077148,45.87771908885597,7.55832052230835,62.89529037475586,65.93834872460963,418.9107253373599,14.143133163452148,47.450473899396464,8.59424114227295,37.493412017822266,98.73254375685806,970.8389656393693,34.8032112121582,17.857019424438477,,,,,,,,42.161376953125,95.001220703125,244.07753069920523,2016.818603515625,1362.2122802734375,234.33001708984375,0.0,1625.867431640625,39.931720071266525,15.505632400512695,0.0,0.0,0.0,38.93117141723633,976.227294921875,1577.94091796875,16.998291015625,253.2745361328125,3.4466564655303955,0.0,3.236168384552002,0.0,0.0,,,,,,2.5433008670806885,1248.51318359375,1551.8565673828125,40.050436106523236,132.6114439971547,33.22332763671875
2025-03-10 19:00:00,59.828182220458984,72.00288311444581,301.5120730417418,5.863161087036133,54.49469757080078,292.8936767578125,266.2669788707386,89.95124180201583,320.1859932907709,85.78240966796875,56.416324615478516,59.52375437260669,349.76493414438744,19.21759033203125,65.38679504394531,65.58891382798873,283.1079876471306,13.492288589477539,26.589509963989258,80.99365234375,350.54268717447917,18.097471237182617,46.9808785143398,8.188274383544922,46.22527676873675,8.326802253723145,65.24129486083984,63.00361405872188,400.26616035599733,8.990782737731934,48.15847793418572,10.852590560913086,35.10726547241211,46.56260595892064,457.8509829338018,11.364757537841797,30.816490173339844,,,,,,,,62.19853973388672,95.001220703125,244.07753069920523,1979.493408203125,1215.172607421875,236.2021942138672,0.0,1632.71728515625,41.919237130180235,17.962312698364258,0.0,0.0,0.0,72.31964874267578,976.2280883789062,1545.0545654296875,16.9921875,253.18359375,3.7978105545043945,0.0,2.674671173095703,0.0,0.0,,,,,,2.5276710987091064,1287.2998046875,1573.5462646484375,40.00573142732226,132.4634218371337,33.59556198120117
2025-03-10 20:00:00,61.64315414428711,72.38153228766757,303.097666454608,6.968938827514648,47.64466094970703,165.8407745361328,150.76434048739344,89.98582092240632,320.3090794181834,82.50983428955078,51.86618423461914,57.36392196207136,337.0736372193827,19.557741165161133,60.61663055419922,60.93109845361372,263.00299336517827,11.16456127166748,27.416898727416992,80.99365234375,350.54268717447917,14.442258834838867,45.51806396771481,7.763984680175781,45.2887365955748,7.372312068939209,67.8893051147461,67.35175958137017,427.8902187377501,13.647296905517578,47.81500067309537,9.868463516235352,29.87877082824707,98.82088598402015,971.7076364258886,54.43613815307617,15.305974960327148,,,,,,,,50.335243225097656,95.001220703125,244.07753069920523,2053.4599609375,1306.28564453125,211.5106964111328,0.0,1543.515869140625,37.9281475659275,12.946964263916016,0.0,0.0,0.0,35.972694396972656,976.2288818359375,1771.03857421875,26.757385171203406,398.68503905093075,12.12255859375,0.0,12.132950782775879,0.0,0.0,,,,,,2.5120413303375244,1238.18896484375,1518.8306884765625,40.03008740127853,132.54406717312224,31.754919052124023
2025-03-10 21:00:00,55.3674430847168,83.0509982760813,347.77605528109046,11.528990745544434,78.53956604003906,917.6165161132812,834.1968328302556,94.03123261151185,334.7089268688422,137.25247192382812,54.91864776611328,63.57897027405224,373.5936112441492,32.242576599121094,61.42173767089844,63.31818539878299,273.3066154553069,10.242575645446777,34.36470031738281,80.99365234375,350.54268717447917,20.830307006835938,46.64381859958503,8.621550559997559,46.31479916989035,8.472850799560547,64.42561340332031,64.87665938060128,412.1657421555853,9.950575828552246,46.98256998582658,9.503584861755371,26.150146484375,48.74218766486293,479.28285097251546,11.661188125610352,32.87016296386719,,,,,,,,67.92687225341797,95.49560546875,245.3477060918577,2101.7470703125,976.165283203125,227.88636779785156,0.0,1348.17236328125,34.55928055806217,9.776494979858398,0.0,0.0,0.0,18.465436935424805,976.2296752929688,1395.45703125,9.157441033530553,136.44587139960524,3.4019992351531982,0.0,2.762765407562256,0.0,0.0,,,,,,2.4964115619659424,1285.4840087890625,1288.2392578125,39.99092789369358,132.41440569245205,27.110795974731445
2025-03-10 22:00:00,63.053340911865234,92.7861179582419,388.54186895013794,18.709569931030273,92.60973358154297,921.7361450195312,837.9419500177556,98.01124324797065,348.87597596581014,143.6366424560547,56.332862854003906,61.18001077784999,359.4971900918171,27.54554557800293,57.70936965942383,62.10318871735482,268.06220377959033,11.091092109680176,44.76300811767578,80.99365234375,350.54268717447917,21.363361358642578,47.068909323178445,9.701948165893555,46.64133409260849,8.490344047546387,66.19204711914062,72.2314676042478,458.8913291209599,24.93267059326172,48.21942105286057,9.176579475402832,27.098575592041016,98.80605665644389,971.5618193680326,42.47896957397461,13.526762962341309,,,,,,,,28.4243106842041,95.49560546875,245.3477060918577,2075.268798828125,1150.3585205078125,224.75865173339844,0.0,1288.819580078125,30.9054687526077,6.132730007171631,0.0,0.0,0.0,,,,,,,,,,,,,,,,2.4807817935943604,1296.1610107421875,1480.080810546875,39.99244401766314,132.41942574737348,31.277233123779297
2025-03-10 23:00:00,61.38066864013672,73.70168640403975,308.62581181691644,7.656137466430664,66.85389709472656,908.2173461914062,825.6521329012784,98.07272295589196,349.0948160946806,150.2399139404297,54.038970947265625,60.421431552273106,355.03973582546956,29.012598037719727,63.61539077758789,80.03818576062321,345.476825017154,24.40107536315918,44.10061264038086,80.99365234375,350.54268717447917,21.2598934173584,46.79853157947914,8.70368766784668,46.18637814538196,8.921651840209961,66.67208862304688,75.04044708166275,476.7369630062755,26.0105037689209,48.846813057048486,10.910636901855469,24.286148071289062,48.721623574543614,479.08064388440386,11.244359016418457,15.745651245117188,,,,,,,,38.91078186035156,95.99609375,246.63356266219722,2124.747314453125,1300.9736328125,238.97463989257812,0.0,1474.3946533203125,31.13466610125815,7.637036323547363,0.0,0.0,0.0,,,,,,,,,,,,,,,,2.4651520252227783,1349.500732421875,1541.62109375,59.96694815134448,198.55722832334058,84.66328430175781
2025-03-11 00:00:00,56.91548156738281,68.69366806641598,287.65473502811693,5.667727947235107,70.30979919433594,795.404052734375,723.0945933948863,98.04648230017715,349.001411153889,146.24351501464844,57.587562561035156,64.71507382808606,380.269419733486,37.64460372924805,61.94718551635742,74.14685932385927,320.04750358550615,20.644603729248047,54.84552001953125,80.99365234375,350.54268717447917,24.287982940673828,46.626941551979726,9.64460277557373,45.9607116180849,8.711221694946289,63.685302734375,73.78759189434632,468.77749047757504,20.29351043701172,48.735293697398646,9.338629722595215,22.950359344482422,0.0,0.0,0.0,8.052584648132324,,,,,,,,55.59574508666992,95.99609375,246.63356266219722,1964.0308837890625,1333.020263671875,250.8019256591797,0.0,1534.6439208984375,33.10524140614249,8.541107177734375,0.0,0.0,0.0,41.79402542114258,976.233642578125,1759.40087890625,32.42146467672211,483.0798236831595,22.782726287841797,0.0,24.92237663269043,0.0,0.0,,,,,,2.4495222568511963,1334.277099609375,1578.58740234375,59.999863784520315,198.66621564207836,88.60372161865234
